time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814380,293.2627868652344,297.1499938964844,293.1499938964844,0.0063457186333835,-336.4911499023437,304.05621337890625,0.4720817506313324,0.050000000745058,0.0468107461929321,293.71356201171875,297.1499938964844,293.1499938964844,0.004093961790204,-240.85516357421875,302.1674194335937,0.4720817506313324,0.050000000745058,0.0492939688265323,293.2164611816406,297.1499938964844,293.1499938964844,0.0781528949737548,-1382.1280517578125,304.1521911621094,0.8462512493133545,0.2682400643825531,0.1890919208526611,293.2439880371094,297.1499938964844,293.1499938964844,0.1053692027926445,-2390.037353515625,304.151611328125,0.920321762561798,0.3435756266117096,0.3270169198513031,293.293701171875,297.1499938964844,293.1499938964844,0.0055143251083791,-1496.9312744140625,303.40679931640625,0.4720817506313324,0.050000000745058,0.2338293641805648,298.1124267578125,291.1499938964844,273.4066772460937,271.4410400390625,279.1580810546875,293.5926208496094,298.1107788085937,1.0,0.2519800364971161,0.6312249898910522,0.6312249898910522,0.3687750101089477,1.0,-1.015334963798523,0.7261518836021423,0.2891830503940582,0.4810333251953125,0.0,0.0,0.0,55.483543395996094,52.0,-22.627826690673828,-19373.150390625,155.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4171447753906,318.889404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4440978169441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004507028497755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814440,293.2627868652344,297.1499938964844,293.1499938964844,0.0063457186333835,-336.4911499023437,304.05621337890625,0.4720817506313324,0.050000000745058,0.0468107461929321,293.71356201171875,297.1499938964844,293.1499938964844,0.004093961790204,-240.85516357421875,302.1674194335937,0.4720817506313324,0.050000000745058,0.0492939688265323,293.2164611816406,297.1499938964844,293.1499938964844,0.0781528949737548,-1382.1280517578125,304.1521911621094,0.8462512493133545,0.2682400643825531,0.1890919208526611,293.2439880371094,297.1499938964844,293.1499938964844,0.1053692027926445,-2390.037353515625,304.151611328125,0.920321762561798,0.3435756266117096,0.3270169198513031,293.293701171875,297.1499938964844,293.1499938964844,0.0055143251083791,-1496.9312744140625,303.40679931640625,0.4720817506313324,0.050000000745058,0.2338293641805648,298.1124267578125,291.1499938964844,273.4066772460937,271.4410400390625,279.1580810546875,293.5926208496094,298.1107788085937,1.0,0.2519800364971161,0.6312249898910522,0.6312249898910522,0.3687750101089477,1.0,-1.015334963798523,0.7261518836021423,0.2891830503940582,0.4810333251953125,0.0,0.0,0.0,55.483543395996094,52.0,-22.627826690673828,-19373.150390625,155.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4171447753906,318.889404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4440978169441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004507028497755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814500,293.2655029296875,297.1499938964844,293.1499938964844,0.0063358307816088,-336.1799621582031,304.0436096191406,0.4715152084827423,0.050000000745058,0.0468207076191902,293.72076416015625,297.1499938964844,293.1499938964844,0.0040394556708633,-237.87684631347656,302.1109924316406,0.4715152084827423,0.050000000745058,0.0493044592440128,293.217529296875,297.1499938964844,293.1499938964844,0.0778684094548225,-1378.2396240234375,304.1523132324219,0.8444679975509644,0.2671881318092346,0.1883710473775863,293.2435302734375,297.1499938964844,293.1499938964844,0.105091743171215,-2384.89404296875,304.1518249511719,0.9182034730911256,0.3424760103225708,0.3259815275669098,293.2952880859375,297.1499938964844,293.1499938964844,0.005503490101546,-1494.871826171875,303.3924560546875,0.4715152084827423,0.050000000745058,0.2338791340589523,298.1063232421875,291.1499938964844,273.42498779296875,271.4540710449219,279.157958984375,293.5994873046875,298.1051025390625,1.0,0.2517421543598175,0.6316155791282654,0.6316155791282654,0.368384450674057,1.0,-1.013311743736267,0.7254678606987,0.2878439426422119,0.4807512462139129,0.0,0.0,0.0,55.7243766784668,52.0,-18.469209671020508,-19336.927734375,155.3402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3990478515625,318.8760070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.44376340508461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004503634409047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814560,293.2680969238281,297.1499938964844,293.1499938964844,0.0063179745338857,-335.47100830078125,304.0309753417969,0.473040372133255,0.050000000745058,0.0467937849462032,293.7279357910156,297.1499938964844,293.1499938964844,0.0039803828112781,-234.5977325439453,302.05474853515625,0.473040372133255,0.050000000745058,0.0492761097848415,293.2185363769531,297.1499938964844,293.1499938964844,0.0775303393602371,-1373.5714111328125,304.1524963378906,0.8454374074935913,0.2661356329917907,0.1876174062490463,293.2429504394531,297.1499938964844,293.1499938964844,0.1047612950205802,-2378.69189453125,304.152099609375,0.9197558760643004,0.341401070356369,0.3249296844005584,293.2968139648437,297.1499938964844,293.1499938964844,0.0054861414246261,-1491.051025390625,303.3783874511719,0.473040372133255,0.050000000745058,0.2337446510791778,298.1025085449219,291.1499938964844,273.4433288574219,271.4671630859375,279.1578369140625,293.6064147949219,298.1019287109375,1.0,0.2503571212291717,0.6319977641105652,0.6319977641105652,0.3680022358894348,1.0,-1.0109171867370603,0.724516749382019,0.2864005267620086,0.4802820384502411,0.0,0.0,0.0,54.97726821899414,40.0,-12.72950839996338,-19297.8203125,153.40956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3858642578125,318.8679504394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4434108734130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004500056675169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814620,293.27276611328125,297.1499938964844,293.1499938964844,0.0062630767934024,-333.0570678710937,304.00592041015625,0.4802274405956268,0.050000000745058,0.0466623902320861,293.7420959472656,297.1499938964844,293.1499938964844,0.0038511441089212,-227.2738342285156,301.9435119628906,0.4802274405956268,0.050000000745058,0.049137745052576,293.22027587890625,297.1499938964844,293.1499938964844,0.0767018869519233,-1362.0142822265625,304.1530456542969,0.8537865281105042,0.264041543006897,0.1860540956258773,293.2416076660156,297.1499938964844,293.1499938964844,0.1039379090070724,-2363.025146484375,304.1527709960937,0.9314044713974,0.3393177688121795,0.3228093981742859,293.2995910644531,297.1499938964844,293.1499938964844,0.0054356982000172,-1478.976806640625,303.35125732421875,0.4802274405956268,0.050000000745058,0.2330882996320724,298.1029663085937,291.1499938964844,273.4800109863281,271.4934997558594,279.1575927734375,293.6203918457031,298.10369873046875,1.0,0.2446992546319961,0.6327435970306396,0.6327435970306396,0.3672563731670379,1.0,-1.005384922027588,0.7220734357833862,0.2833114564418793,0.4789547622203827,0.0,0.0,0.0,51.40641403198242,28.0,1.231475830078125,-19216.109375,145.82440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3746643066406,318.86737060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4426079988479614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004491908475756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814680,293.27276611328125,297.1499938964844,293.1499938964844,0.0062630767934024,-333.0570678710937,304.00592041015625,0.4802274405956268,0.050000000745058,0.0466623902320861,293.7420959472656,297.1499938964844,293.1499938964844,0.0038511441089212,-227.2738342285156,301.9435119628906,0.4802274405956268,0.050000000745058,0.049137745052576,293.22027587890625,297.1499938964844,293.1499938964844,0.0767018869519233,-1362.0142822265625,304.1530456542969,0.8537865281105042,0.264041543006897,0.1860540956258773,293.2416076660156,297.1499938964844,293.1499938964844,0.1039379090070724,-2363.025146484375,304.1527709960937,0.9314044713974,0.3393177688121795,0.3228093981742859,293.2995910644531,297.1499938964844,293.1499938964844,0.0054356982000172,-1478.976806640625,303.35125732421875,0.4802274405956268,0.050000000745058,0.2330882996320724,298.1029663085937,291.1499938964844,273.4800109863281,271.4934997558594,279.1575927734375,293.6203918457031,298.10369873046875,1.0,0.2446992546319961,0.6327435970306396,0.6327435970306396,0.3672563731670379,1.0,-1.005384922027588,0.7220734357833862,0.2833114564418793,0.4789547622203827,0.0,0.0,0.0,51.40641403198242,28.0,1.231475830078125,-19216.109375,145.82440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3746643066406,318.86737060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4426079988479614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004491908475756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814740,293.2767028808594,297.1499938964844,293.1499938964844,0.0061872983351349,-329.5155639648437,303.9813537597656,0.4916624426841736,0.050000000745058,0.04645461961627,293.75592041015625,297.1499938964844,293.1499938964844,0.0037105188239365,-219.12245178222656,301.83465576171875,0.4916624426841736,0.050000000745058,0.0489189513027668,293.2217102050781,297.1499938964844,293.1499938964844,0.0756826475262641,-1347.687255859375,304.1537475585937,0.8708364367485046,0.2619718909263611,0.1844466030597686,293.24005126953125,297.1499938964844,293.1499938964844,0.1029018387198448,-2343.072265625,304.1535949707031,0.953452169895172,0.3373124301433563,0.3206851482391357,293.30194091796875,297.1499938964844,293.1499938964844,0.0053681074641644,-1461.8870849609375,303.32574462890625,0.4916624426841736,0.050000000745058,0.2320504486560821,298.114501953125,291.1499938964844,273.51666259765625,271.5200500488281,279.1573791503906,293.6344909667969,298.1166076660156,1.0,0.2359576821327209,0.633470892906189,0.633470892906189,0.3665291368961334,1.0,-0.999148428440094,0.7191100120544434,0.2800384163856506,0.4772374629974365,0.0,0.0,0.0,45.790771484375,25.0,16.5245304107666,-19132.912109375,134.6638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3821716308594,318.8857727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4416240751743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004481922951526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814800,293.2767028808594,297.1499938964844,293.1499938964844,0.0061872983351349,-329.5155639648437,303.9813537597656,0.4916624426841736,0.050000000745058,0.04645461961627,293.75592041015625,297.1499938964844,293.1499938964844,0.0037105188239365,-219.12245178222656,301.83465576171875,0.4916624426841736,0.050000000745058,0.0489189513027668,293.2217102050781,297.1499938964844,293.1499938964844,0.0756826475262641,-1347.687255859375,304.1537475585937,0.8708364367485046,0.2619718909263611,0.1844466030597686,293.24005126953125,297.1499938964844,293.1499938964844,0.1029018387198448,-2343.072265625,304.1535949707031,0.953452169895172,0.3373124301433563,0.3206851482391357,293.30194091796875,297.1499938964844,293.1499938964844,0.0053681074641644,-1461.8870849609375,303.32574462890625,0.4916624426841736,0.050000000745058,0.2320504486560821,298.114501953125,291.1499938964844,273.51666259765625,271.5200500488281,279.1573791503906,293.6344909667969,298.1166076660156,1.0,0.2359576821327209,0.633470892906189,0.633470892906189,0.3665291368961334,1.0,-0.999148428440094,0.7191100120544434,0.2800384163856506,0.4772374629974365,0.0,0.0,0.0,45.790771484375,25.0,16.5245304107666,-19132.912109375,134.6638946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3821716308594,318.8857727050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4416240751743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004481922951526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814860,293.2801208496094,297.1499938964844,293.1499938964844,0.0061077149584889,-325.6439208984375,303.9573059082031,0.5031935572624207,0.050000000745058,0.0462725609540939,293.76953125,297.1499938964844,293.1499938964844,0.0035675703547894,-210.6890106201172,301.72833251953125,0.5031935572624207,0.050000000745058,0.0487272329628467,293.222900390625,297.1499938964844,293.1499938964844,0.0745318904519081,-1331.4615478515625,304.1544189453125,0.8888496160507202,0.2599149048328399,0.1828721612691879,293.2384338378906,297.1499938964844,293.1499938964844,0.1017127707600593,-2319.99169921875,304.15435791015625,0.9738819599151612,0.3353606760501861,0.318646103143692,293.3039855957031,297.1499938964844,293.1499938964844,0.0052974103018641,-1443.3182373046875,303.3017272949219,0.5031935572624207,0.050000000745058,0.2311410158872604,298.13604736328125,291.1499938964844,273.5533447265625,271.5467834472656,279.1573486328125,293.6487121582031,298.13916015625,1.0,0.2282591164112091,0.6342018246650696,0.6342018246650696,0.3657981753349304,1.0,-0.9932708144187928,0.716382622718811,0.2768881916999817,0.4756051301956177,0.0,0.0,0.0,40.864200592041016,25.0,29.82256317138672,-19060.55078125,124.88531494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4034118652344,318.9164733886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4404430985450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004469937412068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814920,293.2801208496094,297.1499938964844,293.1499938964844,0.0061077149584889,-325.6439208984375,303.9573059082031,0.5031935572624207,0.050000000745058,0.0462725609540939,293.76953125,297.1499938964844,293.1499938964844,0.0035675703547894,-210.6890106201172,301.72833251953125,0.5031935572624207,0.050000000745058,0.0487272329628467,293.222900390625,297.1499938964844,293.1499938964844,0.0745318904519081,-1331.4615478515625,304.1544189453125,0.8888496160507202,0.2599149048328399,0.1828721612691879,293.2384338378906,297.1499938964844,293.1499938964844,0.1017127707600593,-2319.99169921875,304.15435791015625,0.9738819599151612,0.3353606760501861,0.318646103143692,293.3039855957031,297.1499938964844,293.1499938964844,0.0052974103018641,-1443.3182373046875,303.3017272949219,0.5031935572624207,0.050000000745058,0.2311410158872604,298.13604736328125,291.1499938964844,273.5533447265625,271.5467834472656,279.1573486328125,293.6487121582031,298.13916015625,1.0,0.2282591164112091,0.6342018246650696,0.6342018246650696,0.3657981753349304,1.0,-0.9932708144187928,0.716382622718811,0.2768881916999817,0.4756051301956177,0.0,0.0,0.0,40.864200592041016,25.0,29.82256317138672,-19060.55078125,124.88531494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4034118652344,318.9164733886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4404430985450744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004469937412068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
814980,293.283203125,297.1499938964844,293.1499938964844,0.0060310694389045,-321.80328369140625,303.9335021972656,0.5134256482124329,0.050000000745058,0.0461396947503089,293.78302001953125,297.1499938964844,293.1499938964844,0.0034267711453139,-202.2831268310547,301.6235046386719,0.5134256482124329,0.050000000745058,0.0485873185098171,293.2239990234375,297.1499938964844,293.1499938964844,0.0733029767870903,-1314.145263671875,304.1549987792969,0.9037816524505616,0.2578428387641907,0.1813296228647232,293.23687744140625,297.1499938964844,293.1499938964844,0.1004382371902465,-2295.135009765625,304.155029296875,0.9884965419769288,0.3334330022335052,0.3166871070861816,293.305908203125,297.1499938964844,293.1499938964844,0.0052291979081928,-1424.8948974609375,303.2786865234375,0.5134256482124329,0.050000000745058,0.2304773181676864,298.1640625,291.1499938964844,273.5899963378906,271.5736999511719,279.15740966796875,293.6630859375,298.1678161621094,1.0,0.2223272174596786,0.634943962097168,0.634943962097168,0.365056037902832,1.0,-0.9879438877105712,0.7140361666679382,0.2739077508449554,0.4741624295711517,0.0,0.0,0.0,37.25506591796875,25.0,38.93276977539063,-18998.212890625,117.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4306030273437,318.9517822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4391039609909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456347087398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815040,293.283203125,297.1499938964844,293.1499938964844,0.0060310694389045,-321.80328369140625,303.9335021972656,0.5134256482124329,0.050000000745058,0.0461396947503089,293.78302001953125,297.1499938964844,293.1499938964844,0.0034267711453139,-202.2831268310547,301.6235046386719,0.5134256482124329,0.050000000745058,0.0485873185098171,293.2239990234375,297.1499938964844,293.1499938964844,0.0733029767870903,-1314.145263671875,304.1549987792969,0.9037816524505616,0.2578428387641907,0.1813296228647232,293.23687744140625,297.1499938964844,293.1499938964844,0.1004382371902465,-2295.135009765625,304.155029296875,0.9884965419769288,0.3334330022335052,0.3166871070861816,293.305908203125,297.1499938964844,293.1499938964844,0.0052291979081928,-1424.8948974609375,303.2786865234375,0.5134256482124329,0.050000000745058,0.2304773181676864,298.1640625,291.1499938964844,273.5899963378906,271.5736999511719,279.15740966796875,293.6630859375,298.1678161621094,1.0,0.2223272174596786,0.634943962097168,0.634943962097168,0.365056037902832,1.0,-0.9879438877105712,0.7140361666679382,0.2739077508449554,0.4741624295711517,0.0,0.0,0.0,37.25506591796875,25.0,38.93276977539063,-18998.212890625,117.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4306030273437,318.9517822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4391039609909057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004456347087398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815100,293.2846984863281,297.1499938964844,293.1499938964844,0.0059938016347587,-319.905517578125,303.921630859375,0.5180405974388123,0.050000000745058,0.0460873395204544,293.7897644042969,297.1499938964844,293.1499938964844,0.0033567897044122,-198.0810546875,301.5713195800781,0.5180405974388123,0.050000000745058,0.0485321879386901,293.2245483398437,297.1499938964844,293.1499938964844,0.072668619453907,-1305.223876953125,304.1552429199219,0.9103552103042604,0.256797194480896,0.1805627942085266,293.2361755371094,297.1499938964844,293.1499938964844,0.0997824296355247,-2282.31298828125,304.1553039550781,0.9940415620803832,0.3324737548828125,0.315727949142456,293.306884765625,297.1499938964844,293.1499938964844,0.0051959482952952,-1415.7811279296875,303.2673645019531,0.5180405974388123,0.050000000745058,0.2302158027887344,298.1795959472656,291.1499938964844,273.6083374023437,271.58721923828125,279.1574401855469,293.6702880859375,298.1835632324219,1.0,0.2198714166879654,0.6353184580802917,0.6353184580802917,0.3646815419197082,1.0,-0.985429346561432,0.712965726852417,0.2724636197090149,0.4734894633293152,0.0,0.0,0.0,35.827396392822266,25.0,41.99362564086914,-18969.1953125,114.58594512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.444580078125,318.96954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4383885264396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004449086263775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815160,293.2861328125,297.1499938964844,293.1499938964844,0.0059572011232376,-318.0265197753906,303.9097900390625,0.5223219990730286,0.050000000745058,0.0460423082113266,293.7965393066406,297.1499938964844,293.1499938964844,0.0032869365531951,-193.8762359619141,301.51922607421875,0.5223219990730286,0.050000000745058,0.0484847649931907,293.22491455078125,297.1499938964844,293.1499938964844,0.0720312818884849,-1296.2755126953125,304.1554260253906,0.9164716601371764,0.2557828426361084,0.1798081845045089,293.235595703125,297.1499938964844,293.1499938964844,0.0990926697850227,-2268.84423828125,304.1556091308594,0.99862140417099,0.33149453997612,0.3147167563438415,293.3078308105469,297.1499938964844,293.1499938964844,0.0051632258109748,-1406.7471923828125,303.256103515625,0.5223219990730286,0.050000000745058,0.2299908548593521,298.19580078125,291.1499938964844,273.6266784667969,271.60076904296875,279.1574401855469,293.6773376464844,298.1999206542969,1.0,0.2176886796951294,0.6356920599937439,0.6356920599937439,0.3643079698085785,1.0,-0.9829109907150269,0.7118887305259705,0.2710222601890564,0.4728038012981415,0.0,0.0,0.0,34.59495162963867,25.0,44.28598403930664,-18939.919921875,111.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.45819091796875,318.9869689941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4376491010189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000444158213213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815220,293.2889404296875,297.1499938964844,293.1499938964844,0.0058828582987189,-314.1022644042969,303.8863830566406,0.5282543301582336,0.050000000745058,0.0459848344326019,293.81005859375,297.1499938964844,293.1499938964844,0.0031471841502934,-185.3847045898437,301.4174499511719,0.5282543301582336,0.050000000745058,0.0484242439270019,293.2251281738281,297.1499938964844,293.1499938964844,0.0706976205110549,-1277.5345458984375,304.1558532714844,0.9241619110107422,0.2538430392742157,0.1783962696790695,293.2308349609375,297.1499938964844,293.1499938964844,0.0956570357084274,-2202.06005859375,304.1595153808594,0.9990000128746032,0.3302776217460632,0.3073666393756866,293.30975341796875,297.1499938964844,293.1499938964844,0.0050971433520317,-1388.00537109375,303.2346496582031,0.5282543301582336,0.050000000745058,0.2297037690877914,298.23492431640625,291.1499938964844,273.663330078125,271.6280212402344,279.1561889648437,293.6842041015625,298.2412414550781,1.0,0.2138505280017852,0.6362528204917908,0.6362528204917908,0.3637472093105316,1.0,-0.9718270897865297,0.7052915096282959,0.2665355801582336,0.4685674011707306,0.0,0.0,0.0,32.93281936645508,25.0,59.67919921875,-18801.783203125,106.75796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4972839355469,319.04400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4359563887119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004424403305165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815280,293.2889404296875,297.1499938964844,293.1499938964844,0.0058828582987189,-314.1022644042969,303.8863830566406,0.5282543301582336,0.050000000745058,0.0459848344326019,293.81005859375,297.1499938964844,293.1499938964844,0.0031471841502934,-185.3847045898437,301.4174499511719,0.5282543301582336,0.050000000745058,0.0484242439270019,293.2251281738281,297.1499938964844,293.1499938964844,0.0706976205110549,-1277.5345458984375,304.1558532714844,0.9241619110107422,0.2538430392742157,0.1783962696790695,293.2308349609375,297.1499938964844,293.1499938964844,0.0956570357084274,-2202.06005859375,304.1595153808594,0.9990000128746032,0.3302776217460632,0.3073666393756866,293.30975341796875,297.1499938964844,293.1499938964844,0.0050971433520317,-1388.00537109375,303.2346496582031,0.5282543301582336,0.050000000745058,0.2297037690877914,298.23492431640625,291.1499938964844,273.663330078125,271.6280212402344,279.1561889648437,293.6842041015625,298.2412414550781,1.0,0.2138505280017852,0.6362528204917908,0.6362528204917908,0.3637472093105316,1.0,-0.9718270897865297,0.7052915096282959,0.2665355801582336,0.4685674011707306,0.0,0.0,0.0,32.93281936645508,25.0,59.67919921875,-18801.783203125,106.75796508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4972839355469,319.04400634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4359563887119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004424403305165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815340,293.2916259765625,297.1499938964844,293.1499938964844,0.0057962811551988,-309.35577392578125,303.8638610839844,0.5331504344940186,0.050000000745058,0.0459411181509494,293.8236999511719,297.1499938964844,293.1499938964844,0.0030008705798536,-176.35523986816406,301.32354736328125,0.5331504344940186,0.050000000745058,0.0483782105147838,293.2252197265625,297.1499938964844,293.1499938964844,0.069132775068283,-1255.5113525390625,304.1565246582031,0.9299167990684508,0.251916766166687,0.177020713686943,293.2207946777344,297.1499938964844,293.1499938964844,0.0920353531837463,-2131.109130859375,304.162353515625,0.9990000128746032,0.3302609026432037,0.3001754879951477,293.3116455078125,297.1499938964844,293.1499938964844,0.0050211413763463,-1365.6474609375,303.2161865234375,0.5331504344940186,0.050000000745058,0.2294854074716568,298.2916564941406,291.1499938964844,273.70001220703125,271.65545654296875,279.1553649902344,293.681640625,298.2995910644531,1.0,0.2106207460165023,0.6367447972297668,0.6367447972297668,0.3632551729679107,1.0,-0.9612762331962584,0.6989142894744873,0.2623619437217712,0.4643535017967224,0.0,0.0,0.0,31.643495559692383,25.0,78.63497924804688,-18679.90625,102.3642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55914306640625,319.1217956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4338286519050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004402809427119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815400,293.2916259765625,297.1499938964844,293.1499938964844,0.0057962811551988,-309.35577392578125,303.8638610839844,0.5331504344940186,0.050000000745058,0.0459411181509494,293.8236999511719,297.1499938964844,293.1499938964844,0.0030008705798536,-176.35523986816406,301.32354736328125,0.5331504344940186,0.050000000745058,0.0483782105147838,293.2252197265625,297.1499938964844,293.1499938964844,0.069132775068283,-1255.5113525390625,304.1565246582031,0.9299167990684508,0.251916766166687,0.177020713686943,293.2207946777344,297.1499938964844,293.1499938964844,0.0920353531837463,-2131.109130859375,304.162353515625,0.9990000128746032,0.3302609026432037,0.3001754879951477,293.3116455078125,297.1499938964844,293.1499938964844,0.0050211413763463,-1365.6474609375,303.2161865234375,0.5331504344940186,0.050000000745058,0.2294854074716568,298.2916564941406,291.1499938964844,273.70001220703125,271.65545654296875,279.1553649902344,293.681640625,298.2995910644531,1.0,0.2106207460165023,0.6367447972297668,0.6367447972297668,0.3632551729679107,1.0,-0.9612762331962584,0.6989142894744873,0.2623619437217712,0.4643535017967224,0.0,0.0,0.0,31.643495559692383,25.0,78.63497924804688,-18679.90625,102.3642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55914306640625,319.1217956542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4338286519050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004402809427119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815460,293.2941589355469,297.1499938964844,293.1499938964844,0.0057055237703025,-304.2905578613281,303.842041015625,0.5373756885528564,0.050000000745058,0.0459057353436946,293.8373718261719,297.1499938964844,293.1499938964844,0.0028534228913486,-167.2123260498047,301.23388671875,0.5373756885528564,0.050000000745058,0.0483409501612186,293.225341796875,297.1499938964844,293.1499938964844,0.0674585849046707,-1232.0494384765625,304.1571350097656,0.9343528747558594,0.2499871104955673,0.1756498962640762,293.2101745605469,297.1499938964844,293.1499938964844,0.0887138023972511,-2066.116455078125,304.1637268066406,0.9990000128746032,0.3306239545345306,0.2942253947257995,293.3134155273437,297.1499938964844,293.1499938964844,0.0049416883848607,-1341.904052734375,303.1993408203125,0.5373756885528564,0.050000000745058,0.2293086498975753,298.3565979003906,291.1499938964844,273.7366638183594,271.6829833984375,279.1552429199219,293.6791381835937,298.365234375,1.0,0.2079061716794967,0.6372588276863098,0.6372588276863098,0.3627411425113678,1.0,-0.9521896839141846,0.6935544013977051,0.2586352825164795,0.4607399702072143,0.0,0.0,0.0,30.592702865600582,25.0,89.96444702148438,-18580.052734375,98.75291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6268615722656,319.2025756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4313758611679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004377916629891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815520,293.2941589355469,297.1499938964844,293.1499938964844,0.0057055237703025,-304.2905578613281,303.842041015625,0.5373756885528564,0.050000000745058,0.0459057353436946,293.8373718261719,297.1499938964844,293.1499938964844,0.0028534228913486,-167.2123260498047,301.23388671875,0.5373756885528564,0.050000000745058,0.0483409501612186,293.225341796875,297.1499938964844,293.1499938964844,0.0674585849046707,-1232.0494384765625,304.1571350097656,0.9343528747558594,0.2499871104955673,0.1756498962640762,293.2101745605469,297.1499938964844,293.1499938964844,0.0887138023972511,-2066.116455078125,304.1637268066406,0.9990000128746032,0.3306239545345306,0.2942253947257995,293.3134155273437,297.1499938964844,293.1499938964844,0.0049416883848607,-1341.904052734375,303.1993408203125,0.5373756885528564,0.050000000745058,0.2293086498975753,298.3565979003906,291.1499938964844,273.7366638183594,271.6829833984375,279.1552429199219,293.6791381835937,298.365234375,1.0,0.2079061716794967,0.6372588276863098,0.6372588276863098,0.3627411425113678,1.0,-0.9521896839141846,0.6935544013977051,0.2586352825164795,0.4607399702072143,0.0,0.0,0.0,30.592702865600582,25.0,89.96444702148438,-18580.052734375,98.75291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6268615722656,319.2025756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4313758611679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004377916629891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815580,293.2960510253906,297.1499938964844,293.1499938964844,0.0056326095946133,-300.1862487792969,303.8249816894531,0.5403352975845337,0.050000000745058,0.0458821058273315,293.84832763671875,297.1499938964844,293.1499938964844,0.0027348636649549,-159.8697967529297,301.1636962890625,0.5403352975845337,0.050000000745058,0.0483160689473152,293.2254638671875,297.1499938964844,293.1499938964844,0.066092848777771,-1213.0185546875,304.1575012207031,0.9370924830436708,0.2484400570392608,0.1745546907186508,293.2025146484375,297.1499938964844,293.1499938964844,0.0862962082028389,-2018.8603515625,304.1640930175781,0.9990000128746032,0.3309388160705566,0.2901840209960937,293.3148498535156,297.1499938964844,293.1499938964844,0.0048777074553072,-1322.6693115234375,303.1865234375,0.5403352975845337,0.050000000745058,0.2291906177997589,298.41064453125,291.1499938964844,273.7659912109375,271.70513916015625,279.1554260253906,293.6790466308594,298.4194030761719,1.0,0.2060384452342987,0.6377021074295044,0.6377021074295044,0.362297922372818,1.0,-0.9458245038986206,0.6899251341819763,0.2558993697166443,0.4582527577877044,0.0,0.0,0.0,29.886905670166016,25.0,93.6568603515625,-18510.57421875,96.3072280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6769714355469,319.2617492675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.429266095161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004356505232863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815640,293.2965087890625,297.1499938964844,293.1499938964844,0.0056146117858588,-299.16998291015625,303.8207397460937,0.5410211682319641,0.050000000745058,0.0458767563104629,293.85107421875,297.1499938964844,293.1499938964844,0.0027053838130086,-158.04751586914062,301.1462097167969,0.5410211682319641,0.050000000745058,0.0483104325830936,293.2254638671875,297.1499938964844,293.1499938964844,0.065752163529396,-1208.2886962890625,304.1575927734375,0.937675714492798,0.2480527311563491,0.1742809414863586,293.2007751464844,297.1499938964844,293.1499938964844,0.0857257768511772,-2007.7239990234373,304.16412353515625,0.9990000128746032,0.3310100436210632,0.2892612218856811,293.315185546875,297.1499938964844,293.1499938964844,0.0048618772998452,-1317.90283203125,303.183349609375,0.5410211682319641,0.050000000745058,0.2291639000177383,298.42413330078125,291.1499938964844,273.7733459472656,271.710693359375,279.1554870605469,293.6793212890625,298.4328918457031,1.0,0.2056083977222442,0.6378175616264343,0.6378175616264343,0.362182468175888,1.0,-0.9443430304527284,0.6890990138053894,0.2552440166473388,0.4576813578605652,0.0,0.0,0.0,29.726547241210938,25.0,93.904541015625,-18494.21875,95.74837493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6883850097656,319.2752990722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4287258982658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004351022944319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815700,293.2976379394531,297.1499938964844,293.1499938964844,0.0055702058598399,-296.6599426269531,303.81024169921875,0.5426408648490906,0.050000000745058,0.0458643063902854,293.8578796386719,297.1499938964844,293.1499938964844,0.0026318090967833,-153.5092010498047,301.1024780273437,0.5426408648490906,0.050000000745058,0.0482973232865333,293.2255554199219,297.1499938964844,293.1499938964844,0.0649064555764198,-1196.579345703125,304.1577453613281,0.9389583468437196,0.2470829486846923,0.1735964268445968,293.1966857910156,297.1499938964844,293.1499938964844,0.0843622907996177,-1981.13330078125,304.1640319824219,0.9990000128746032,0.3311670422554016,0.2871019542217254,293.3160705566406,297.1499938964844,293.1499938964844,0.0048227314837276,-1306.1171875,303.1754150390625,0.5426408648490906,0.050000000745058,0.2291017174720764,298.45751953125,291.1499938964844,273.7916564941406,271.7245788574219,279.1556701660156,293.68048095703125,298.4660949707031,1.0,0.2045953273773193,0.6381145119667053,0.6381145119667053,0.3618854582309723,1.0,-0.9408243894577026,0.6871713399887085,0.2536530494689941,0.4563391804695129,0.0,0.0,0.0,29.3523063659668,25.0,93.39923095703124,-18454.794921875,94.43770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7144470214844,319.3065185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4273606538772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004337167483754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815760,293.2987060546875,297.1499938964844,293.1499938964844,0.0055269482545554,-294.214111328125,303.7997741699219,0.5441328287124634,0.050000000745058,0.0458530597388744,293.8647155761719,297.1499938964844,293.1499938964844,0.0025584381073713,-149.00059509277344,301.05841064453125,0.5441328287124634,0.050000000745058,0.0482854768633842,293.2256164550781,297.1499938964844,293.1499938964844,0.0640753656625747,-1185.1197509765625,304.1578369140625,0.9400073289871216,0.2461109161376953,0.1729113459587097,293.1930847167969,297.1499938964844,293.1499938964844,0.0830889120697975,-1956.345458984375,304.1637878417969,0.9990000128746032,0.3312874734401703,0.2851366996765136,293.31695556640625,297.1499938964844,293.1499938964844,0.0047844378277659,-1294.6046142578125,303.1673889160156,0.5441328287124634,0.050000000745058,0.2290455251932144,298.48992919921875,291.1499938964844,273.8099975585937,271.7384948730469,279.1558532714844,293.6822509765625,298.4982604980469,1.0,0.2036635428667068,0.6384227871894836,0.6384227871894836,0.3615772426128387,1.0,-0.9375481009483336,0.685424268245697,0.2521238327026367,0.4551108479499817,0.0,0.0,0.0,29.012739181518555,25.0,91.47399139404295,-18416.98046875,93.23910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7364807128906,319.33349609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4259861409664154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004323217726778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815820,293.3007507324219,297.1499938964844,293.1499938964844,0.0054449490271508,-289.58209228515625,303.77886962890625,0.5467881560325623,0.050000000745058,0.0458335317671299,293.87823486328125,297.1499938964844,293.1499938964844,0.0024136807769536,-140.16015625,300.9686889648437,0.5467881560325623,0.050000000745058,0.048264916986227,293.2257995605469,297.1499938964844,293.1499938964844,0.0624740086495876,-1163.1796875,304.15789794921875,0.9415084719657898,0.2441589087247848,0.1715383529663086,293.1871032714844,297.1499938964844,293.1499938964844,0.0807954594492912,-1911.84375,304.1629943847656,0.9990000128746032,0.3314106166362762,0.2816908061504364,293.3188171386719,297.1499938964844,293.1499938964844,0.0047113406471908,-1272.70458984375,303.1508178710937,0.5467881560325623,0.050000000745058,0.2289479821920395,298.5506896972656,291.1499938964844,273.8466796875,271.76641845703125,279.15625,293.6872253417969,298.5582275390625,1.0,0.2020029425621032,0.6390679478645325,0.6390679478645325,0.3609320819377899,1.0,-0.9315989017486572,0.682379424571991,0.2492194324731826,0.4529393911361694,0.0,0.0,0.0,28.41949844360352,28.0,84.42190551757812,-18344.423828125,91.1181411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7682189941406,319.37469482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4232528805732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295478574931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815880,293.3007507324219,297.1499938964844,293.1499938964844,0.0054449490271508,-289.58209228515625,303.77886962890625,0.5467881560325623,0.050000000745058,0.0458335317671299,293.87823486328125,297.1499938964844,293.1499938964844,0.0024136807769536,-140.16015625,300.9686889648437,0.5467881560325623,0.050000000745058,0.048264916986227,293.2257995605469,297.1499938964844,293.1499938964844,0.0624740086495876,-1163.1796875,304.15789794921875,0.9415084719657898,0.2441589087247848,0.1715383529663086,293.1871032714844,297.1499938964844,293.1499938964844,0.0807954594492912,-1911.84375,304.1629943847656,0.9990000128746032,0.3314106166362762,0.2816908061504364,293.3188171386719,297.1499938964844,293.1499938964844,0.0047113406471908,-1272.70458984375,303.1508178710937,0.5467881560325623,0.050000000745058,0.2289479821920395,298.5506896972656,291.1499938964844,273.8466796875,271.76641845703125,279.15625,293.6872253417969,298.5582275390625,1.0,0.2020029425621032,0.6390679478645325,0.6390679478645325,0.3609320819377899,1.0,-0.9315989017486572,0.682379424571991,0.2492194324731826,0.4529393911361694,0.0,0.0,0.0,28.41949844360352,28.0,84.42190551757812,-18344.423828125,91.1181411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7682189941406,319.37469482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4232528805732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295478574931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
815940,293.3027648925781,297.1499938964844,293.1499938964844,0.0053740167059004,-285.60113525390625,303.7575378417969,0.5468887090682983,0.050000000745058,0.0458328202366828,293.8916931152344,297.1499938964844,293.1499938964844,0.0022720482666045,-131.61082458496094,300.8741149902344,0.5468887090682983,0.050000000745058,0.048264168202877,293.22607421875,297.1499938964844,293.1499938964844,0.0610231794416904,-1143.49853515625,304.1576843261719,0.9387896656990052,0.2421858608722686,0.170167863368988,293.1846008300781,297.1499938964844,293.1499938964844,0.0798247978091239,-1892.88916015625,304.1602478027344,0.9990000128746032,0.3309892117977142,0.2815614640712738,293.3207702636719,297.1499938964844,293.1499938964844,0.0046468847431242,-1253.5950927734375,303.1325988769531,0.5468887090682983,0.050000000745058,0.2289444208145141,298.6018371582031,291.1499938964844,273.8833312988281,271.79443359375,279.15728759765625,293.69647216796875,298.6072998046875,1.0,0.2018458247184753,0.6398446559906006,0.6398446559906006,0.3601553440093994,1.0,-0.9297907948493958,0.6823869943618774,0.2474038153886795,0.452730119228363,0.0,0.0,0.0,28.371713638305664,31.0,67.81658172607422,-18320.92578125,90.6880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77587890625,319.385498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206771552562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000426933838753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816000,293.3027648925781,297.1499938964844,293.1499938964844,0.0053740167059004,-285.60113525390625,303.7575378417969,0.5468887090682983,0.050000000745058,0.0458328202366828,293.8916931152344,297.1499938964844,293.1499938964844,0.0022720482666045,-131.61082458496094,300.8741149902344,0.5468887090682983,0.050000000745058,0.048264168202877,293.22607421875,297.1499938964844,293.1499938964844,0.0610231794416904,-1143.49853515625,304.1576843261719,0.9387896656990052,0.2421858608722686,0.170167863368988,293.1846008300781,297.1499938964844,293.1499938964844,0.0798247978091239,-1892.88916015625,304.1602478027344,0.9990000128746032,0.3309892117977142,0.2815614640712738,293.3207702636719,297.1499938964844,293.1499938964844,0.0046468847431242,-1253.5950927734375,303.1325988769531,0.5468887090682983,0.050000000745058,0.2289444208145141,298.6018371582031,291.1499938964844,273.8833312988281,271.79443359375,279.15728759765625,293.69647216796875,298.6072998046875,1.0,0.2018458247184753,0.6398446559906006,0.6398446559906006,0.3601553440093994,1.0,-0.9297907948493958,0.6823869943618774,0.2474038153886795,0.452730119228363,0.0,0.0,0.0,28.371713638305664,31.0,67.81658172607422,-18320.92578125,90.6880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77587890625,319.385498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206771552562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000426933838753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816060,293.3048095703125,297.1499938964844,293.1499938964844,0.0053228884935379,-282.8442687988281,303.7347412109375,0.5446137189865112,0.050000000745058,0.0458495169878006,293.9051513671875,297.1499938964844,293.1499938964844,0.0021358849480748,-123.55118560791016,300.7667236328125,0.5446137189865112,0.050000000745058,0.0482817478477954,293.2264404296875,297.1499938964844,293.1499938964844,0.0598849803209304,-1128.308837890625,304.1570129394531,0.9320893287658693,0.2401818633079528,0.1687905937433242,293.18853759765625,297.1499938964844,293.1499938964844,0.0802832394838333,-1901.47802734375,304.1560363769531,0.9990000128746032,0.3293306827545166,0.2845081984996795,293.3230285644531,297.1499938964844,293.1499938964844,0.0045980899594724,-1239.745849609375,303.1102600097656,0.5446137189865112,0.050000000745058,0.2290278375148773,298.6317138671875,291.1499938964844,273.9200134277344,271.82257080078125,279.1587219238281,293.71417236328125,298.6339111328125,1.0,0.2029276192188263,0.6407874822616577,0.6407874822616577,0.3592124879360199,1.0,-0.9318145513534546,0.6853013038635254,0.2465132474899292,0.4544668197631836,0.0,0.0,0.0,28.82919692993164,25.0,38.52892303466797,-18335.794921875,91.8105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7440795898437,319.351806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4185428917407989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004247678443789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
