time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816120,293.3048095703125,297.1499938964844,293.1499938964844,0.0053228884935379,-282.8442687988281,303.7347412109375,0.5446137189865112,0.050000000745058,0.0458495169878006,293.9051513671875,297.1499938964844,293.1499938964844,0.0021358849480748,-123.55118560791016,300.7667236328125,0.5446137189865112,0.050000000745058,0.0482817478477954,293.2264404296875,297.1499938964844,293.1499938964844,0.0598849803209304,-1128.308837890625,304.1570129394531,0.9320893287658693,0.2401818633079528,0.1687905937433242,293.18853759765625,297.1499938964844,293.1499938964844,0.0802832394838333,-1901.47802734375,304.1560363769531,0.9990000128746032,0.3293306827545166,0.2845081984996795,293.3230285644531,297.1499938964844,293.1499938964844,0.0045980899594724,-1239.745849609375,303.1102600097656,0.5446137189865112,0.050000000745058,0.2290278375148773,298.6317138671875,291.1499938964844,273.9200134277344,271.82257080078125,279.1587219238281,293.71417236328125,298.6339111328125,1.0,0.2029276192188263,0.6407874822616577,0.6407874822616577,0.3592124879360199,1.0,-0.9318145513534546,0.6853013038635254,0.2465132474899292,0.4544668197631836,0.0,0.0,0.0,28.82919692993164,25.0,38.52892303466797,-18335.794921875,91.8105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7440795898437,319.351806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4185428917407989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004247678443789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816180,293.3067932128906,297.1499938964844,293.1499938964844,0.0052820756100118,-280.8006896972656,303.7104797363281,0.5467585325241089,0.050000000745058,0.0458337813615798,293.9186096191406,297.1499938964844,293.1499938964844,0.0020039158407598,-115.85700225830078,300.6468200683594,0.5467585325241089,0.050000000745058,0.0482651777565479,293.2268371582031,297.1499938964844,293.1499938964844,0.0589823797345161,-1116.4749755859375,304.1561889648437,0.9325875639915466,0.2381632477045059,0.167372852563858,293.1932373046875,297.1499938964844,293.1499938964844,0.0791195780038833,-1879.297119140625,304.1560974121094,0.9990000128746032,0.3273842930793762,0.2817291021347046,293.32550048828125,297.1499938964844,293.1499938964844,0.0045576021075248,-1229.0201416015625,303.0840148925781,0.5467585325241089,0.050000000745058,0.2289492189884185,298.642822265625,291.1499938964844,273.9566650390625,271.8507385253906,279.1581115722656,293.7315979003906,298.64453125,1.0,0.2012468725442886,0.641586422920227,0.641586422920227,0.3584135770797729,1.0,-0.9266484379768372,0.6830068230628967,0.2436416149139404,0.4529032707214355,0.0,0.0,0.0,28.346893310546875,25.0,21.27383613586425,-18238.5703125,90.03491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6910400390625,319.31121826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168069362640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230060440022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816240,293.3067932128906,297.1499938964844,293.1499938964844,0.0052820756100118,-280.8006896972656,303.7104797363281,0.5467585325241089,0.050000000745058,0.0458337813615798,293.9186096191406,297.1499938964844,293.1499938964844,0.0020039158407598,-115.85700225830078,300.6468200683594,0.5467585325241089,0.050000000745058,0.0482651777565479,293.2268371582031,297.1499938964844,293.1499938964844,0.0589823797345161,-1116.4749755859375,304.1561889648437,0.9325875639915466,0.2381632477045059,0.167372852563858,293.1932373046875,297.1499938964844,293.1499938964844,0.0791195780038833,-1879.297119140625,304.1560974121094,0.9990000128746032,0.3273842930793762,0.2817291021347046,293.32550048828125,297.1499938964844,293.1499938964844,0.0045576021075248,-1229.0201416015625,303.0840148925781,0.5467585325241089,0.050000000745058,0.2289492189884185,298.642822265625,291.1499938964844,273.9566650390625,271.8507385253906,279.1581115722656,293.7315979003906,298.64453125,1.0,0.2012468725442886,0.641586422920227,0.641586422920227,0.3584135770797729,1.0,-0.9266484379768372,0.6830068230628967,0.2436416149139404,0.4529032707214355,0.0,0.0,0.0,28.346893310546875,25.0,21.27383613586425,-18238.5703125,90.03491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6910400390625,319.31121826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168069362640381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230060440022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816300,293.3077392578125,297.1499938964844,293.1499938964844,0.0052595944143831,-279.6463317871094,303.6984558105469,0.5480207800865173,0.050000000745058,0.0458247065544128,293.92535400390625,297.1499938964844,293.1499938964844,0.001936434302479,-111.91213989257812,300.58758544921875,0.5480207800865173,0.050000000745058,0.0482556261122226,293.22705078125,297.1499938964844,293.1499938964844,0.0584982447326183,-1110.107421875,304.15594482421875,0.933124542236328,0.2371475398540496,0.1666604578495025,293.1932067871094,297.1499938964844,293.1499938964844,0.0784156993031501,-1865.8919677734373,304.15625,0.9990000128746032,0.3268428742885589,0.2801092863082886,293.32672119140625,297.1499938964844,293.1499938964844,0.0045356526970863,-1223.0758056640625,303.0711975097656,0.5480207800865173,0.050000000745058,0.2289039045572281,298.6503601074219,291.1499938964844,273.9750061035156,271.8648681640625,279.15777587890625,293.7359619140625,298.65252685546875,1.0,0.200535237789154,0.6419478058815002,0.6419478058815002,0.3580522239208221,1.0,-0.9237712621688844,0.6815822720527649,0.2421890050172805,0.4518893957138061,0.0,0.0,0.0,28.070072174072266,25.0,21.113731384277344,-18188.462890625,89.04075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6710510253906,319.2978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4159450232982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000422131299274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816360,293.3087158203125,297.1499938964844,293.1499938964844,0.0052376147359609,-278.5164489746094,303.6864624023437,0.5490548610687256,0.050000000745058,0.0458173751831054,293.93212890625,297.1499938964844,293.1499938964844,0.0018692385638132,-107.98738861083984,300.5281066894531,0.5490548610687256,0.050000000745058,0.0482478998601436,293.227294921875,297.1499938964844,293.1499938964844,0.0580159164965152,-1103.77490234375,304.1557312011719,0.9332674741744996,0.236126959323883,0.1659451872110366,293.1928405761719,297.1499938964844,293.1499938964844,0.0778172463178634,-1854.51025390625,304.1562194824219,0.9990000128746032,0.3263708055019378,0.2787888646125793,293.32794189453125,297.1499938964844,293.1499938964844,0.0045140692964196,-1217.228271484375,303.0583801269531,0.5490548610687256,0.050000000745058,0.2288672775030136,298.6581115722656,291.1499938964844,273.99334716796875,271.8790283203125,279.1575927734375,293.73974609375,298.6600036621094,1.0,0.1998704820871353,0.6423124074935913,0.6423124074935913,0.3576876223087311,1.0,-0.9212658405303956,0.6804184317588806,0.2408474087715149,0.4510566294193268,0.0,0.0,0.0,27.84384727478028,25.0,20.01022720336914,-18144.60546875,88.2025375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6532592773437,319.2857971191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.415099561214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004212732892483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816420,293.310546875,297.1499938964844,293.1499938964844,0.0051951739005744,-276.347412109375,303.6622619628906,0.5508719682693481,0.050000000745058,0.0458046942949295,293.9457092285156,297.1499938964844,293.1499938964844,0.001733444747515,-100.07391357421876,300.40692138671875,0.5508719682693481,0.050000000745058,0.0482345484197139,293.2277526855469,297.1499938964844,293.1499938964844,0.0570746548473835,-1091.4637451171875,304.1553955078125,0.9330978989601136,0.2340769171714782,0.1645088940858841,293.19189453125,297.1499938964844,293.1499938964844,0.0767626464366912,-1834.5167236328125,304.1558837890625,0.9990000128746032,0.3254778385162353,0.2764792144298553,293.3303527832031,297.1499938964844,293.1499938964844,0.0044720121659338,-1205.89990234375,303.0322570800781,0.5508719682693481,0.050000000745058,0.2288039326667785,298.6717224121094,291.1499938964844,274.0299987792969,271.9073486328125,279.1574401855469,293.7469787597656,298.6734313964844,1.0,0.1986806094646453,0.6430478096008301,0.6430478096008301,0.3569521605968475,1.0,-0.9166625142097472,0.6783706545829773,0.2382918447256088,0.4495801627635956,0.0,0.0,0.0,27.4490966796875,28.0,18.270824432373047,-18064.564453125,86.70519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6221008300781,319.2650756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.413463294506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004196126828901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816480,293.310546875,297.1499938964844,293.1499938964844,0.0051951739005744,-276.347412109375,303.6622619628906,0.5508719682693481,0.050000000745058,0.0458046942949295,293.9457092285156,297.1499938964844,293.1499938964844,0.001733444747515,-100.07391357421876,300.40692138671875,0.5508719682693481,0.050000000745058,0.0482345484197139,293.2277526855469,297.1499938964844,293.1499938964844,0.0570746548473835,-1091.4637451171875,304.1553955078125,0.9330978989601136,0.2340769171714782,0.1645088940858841,293.19189453125,297.1499938964844,293.1499938964844,0.0767626464366912,-1834.5167236328125,304.1558837890625,0.9990000128746032,0.3254778385162353,0.2764792144298553,293.3303527832031,297.1499938964844,293.1499938964844,0.0044720121659338,-1205.89990234375,303.0322570800781,0.5508719682693481,0.050000000745058,0.2288039326667785,298.6717224121094,291.1499938964844,274.0299987792969,271.9073486328125,279.1574401855469,293.7469787597656,298.6734313964844,1.0,0.1986806094646453,0.6430478096008301,0.6430478096008301,0.3569521605968475,1.0,-0.9166625142097472,0.6783706545829773,0.2382918447256088,0.4495801627635956,0.0,0.0,0.0,27.4490966796875,28.0,18.270824432373047,-18064.564453125,86.70519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6221008300781,319.2650756835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.413463294506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004196126828901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816540,293.31231689453125,297.1499938964844,293.1499938964844,0.0051579936407506,-274.48077392578125,303.6376342773437,0.5502034425735474,0.050000000745058,0.0458093471825122,293.9593505859375,297.1499938964844,293.1499938964844,0.0015969916712492,-92.15216064453124,300.28179931640625,0.5502034425735474,0.050000000745058,0.0482394509017467,293.2282409667969,297.1499938964844,293.1499938964844,0.0561941899359226,-1080.0291748046875,304.1550598144531,0.9288321733474731,0.2320079803466797,0.1630749255418777,293.1932067871094,297.1499938964844,293.1499938964844,0.0768515393137931,-1836.244384765625,304.1537170410156,0.9990000128746032,0.324160099029541,0.2773277163505554,293.332763671875,297.1499938964844,293.1499938964844,0.0044339369051158,-1195.809814453125,303.0051574707031,0.5502034425735474,0.050000000745058,0.2288271784782409,298.6816711425781,291.1499938964844,274.0666809082031,271.93572998046875,279.1582336425781,293.7576904296875,298.6821594238281,1.0,0.1989189237356186,0.6439043879508972,0.6439043879508972,0.3560956120491028,1.0,-0.9159972667694092,0.679236650466919,0.2367606163024902,0.4500339925289154,0.0,0.0,0.0,27.55820274353028,25.0,10.396930694580078,-18039.798828125,86.74907684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5875549316406,319.2338562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4119847118854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004181121184956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816600,293.31231689453125,297.1499938964844,293.1499938964844,0.0051579936407506,-274.48077392578125,303.6376342773437,0.5502034425735474,0.050000000745058,0.0458093471825122,293.9593505859375,297.1499938964844,293.1499938964844,0.0015969916712492,-92.15216064453124,300.28179931640625,0.5502034425735474,0.050000000745058,0.0482394509017467,293.2282409667969,297.1499938964844,293.1499938964844,0.0561941899359226,-1080.0291748046875,304.1550598144531,0.9288321733474731,0.2320079803466797,0.1630749255418777,293.1932067871094,297.1499938964844,293.1499938964844,0.0768515393137931,-1836.244384765625,304.1537170410156,0.9990000128746032,0.324160099029541,0.2773277163505554,293.332763671875,297.1499938964844,293.1499938964844,0.0044339369051158,-1195.809814453125,303.0051574707031,0.5502034425735474,0.050000000745058,0.2288271784782409,298.6816711425781,291.1499938964844,274.0666809082031,271.93572998046875,279.1582336425781,293.7576904296875,298.6821594238281,1.0,0.1989189237356186,0.6439043879508972,0.6439043879508972,0.3560956120491028,1.0,-0.9159972667694092,0.679236650466919,0.2367606163024902,0.4500339925289154,0.0,0.0,0.0,27.55820274353028,25.0,10.396930694580078,-18039.798828125,86.74907684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5875549316406,319.2338562011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4119847118854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004181121184956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816660,293.3139953613281,297.1499938964844,293.1499938964844,0.005125590134412,-272.946044921875,303.6120910644531,0.5515849590301514,0.050000000745058,0.0457998067140579,293.972900390625,297.1499938964844,293.1499938964844,0.0014605184551328,-84.27259826660156,300.1487731933594,0.5515849590301514,0.050000000745058,0.0482294000685215,293.22869873046875,297.1499938964844,293.1499938964844,0.0554204657673835,-1070.1058349609375,304.1546630859375,0.9278467297554016,0.2299292385578155,0.161619558930397,293.19635009765625,297.1499938964844,293.1499938964844,0.0762139484286308,-1824.2886962890625,304.15362548828125,0.9990000128746032,0.3224228918552398,0.27557572722435,293.3352355957031,297.1499938964844,293.1499938964844,0.0043995124287903,-1187.1131591796875,302.9758605957031,0.5515849590301514,0.050000000745058,0.2287795096635818,298.68280029296875,291.1499938964844,274.10333251953125,271.964111328125,279.1580810546875,293.77069091796875,298.6832275390625,1.0,0.1977939903736114,0.6447148323059082,0.6447148323059082,0.3552851676940918,1.0,-0.9120693802833556,0.6777479648590088,0.2343213856220245,0.4490197002887726,0.0,0.0,0.0,27.25567054748535,25.0,4.667520999908447,-17965.275390625,85.53504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5460510253906,319.20196533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4107357561588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004168445884715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816720,293.3139953613281,297.1499938964844,293.1499938964844,0.005125590134412,-272.946044921875,303.6120910644531,0.5515849590301514,0.050000000745058,0.0457998067140579,293.972900390625,297.1499938964844,293.1499938964844,0.0014605184551328,-84.27259826660156,300.1487731933594,0.5515849590301514,0.050000000745058,0.0482294000685215,293.22869873046875,297.1499938964844,293.1499938964844,0.0554204657673835,-1070.1058349609375,304.1546630859375,0.9278467297554016,0.2299292385578155,0.161619558930397,293.19635009765625,297.1499938964844,293.1499938964844,0.0762139484286308,-1824.2886962890625,304.15362548828125,0.9990000128746032,0.3224228918552398,0.27557572722435,293.3352355957031,297.1499938964844,293.1499938964844,0.0043995124287903,-1187.1131591796875,302.9758605957031,0.5515849590301514,0.050000000745058,0.2287795096635818,298.68280029296875,291.1499938964844,274.10333251953125,271.964111328125,279.1580810546875,293.77069091796875,298.6832275390625,1.0,0.1977939903736114,0.6447148323059082,0.6447148323059082,0.3552851676940918,1.0,-0.9120693802833556,0.6777479648590088,0.2343213856220245,0.4490197002887726,0.0,0.0,0.0,27.25567054748535,25.0,4.667520999908447,-17965.275390625,85.53504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5460510253906,319.20196533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4107357561588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004168445884715,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816780,293.3155822753906,297.1499938964844,293.1499938964844,0.0050896145403385,-271.1749572753906,303.5868835449219,0.5530209541320801,0.050000000745058,0.0457900427281856,293.9864807128906,297.1499938964844,293.1499938964844,0.0013210658216848,-76.20413970947266,300.0171203613281,0.5530209541320801,0.050000000745058,0.048219121992588,293.22918701171875,297.1499938964844,293.1499938964844,0.0545817613601684,-1059.3087158203125,304.1545104980469,0.9269002079963684,0.2278383076190948,0.1601575016975402,293.1973876953125,297.1499938964844,293.1499938964844,0.0754757523536682,-1810.3956298828125,304.15362548828125,0.9990000128746032,0.321038007736206,0.2737589180469513,293.3377380371094,297.1499938964844,293.1499938964844,0.0043619754724204,-1177.3355712890625,302.9471435546875,0.5530209541320801,0.050000000745058,0.2287307530641555,298.688232421875,291.1499938964844,274.1400146484375,271.9925537109375,279.1579284667969,293.7792358398437,298.6890563964844,1.0,0.1968496888875961,0.6454958915710449,0.6454958915710449,0.3545041084289551,1.0,-0.908050775527954,0.6761271357536316,0.2319236397743225,0.4478916823863983,0.0,0.0,0.0,26.946338653564453,28.0,7.084931373596191,-17894.291015625,84.30269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51617431640625,319.181396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409512460231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004156030772719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816840,293.3155822753906,297.1499938964844,293.1499938964844,0.0050896145403385,-271.1749572753906,303.5868835449219,0.5530209541320801,0.050000000745058,0.0457900427281856,293.9864807128906,297.1499938964844,293.1499938964844,0.0013210658216848,-76.20413970947266,300.0171203613281,0.5530209541320801,0.050000000745058,0.048219121992588,293.22918701171875,297.1499938964844,293.1499938964844,0.0545817613601684,-1059.3087158203125,304.1545104980469,0.9269002079963684,0.2278383076190948,0.1601575016975402,293.1973876953125,297.1499938964844,293.1499938964844,0.0754757523536682,-1810.3956298828125,304.15362548828125,0.9990000128746032,0.321038007736206,0.2737589180469513,293.3377380371094,297.1499938964844,293.1499938964844,0.0043619754724204,-1177.3355712890625,302.9471435546875,0.5530209541320801,0.050000000745058,0.2287307530641555,298.688232421875,291.1499938964844,274.1400146484375,271.9925537109375,279.1579284667969,293.7792358398437,298.6890563964844,1.0,0.1968496888875961,0.6454958915710449,0.6454958915710449,0.3545041084289551,1.0,-0.908050775527954,0.6761271357536316,0.2319236397743225,0.4478916823863983,0.0,0.0,0.0,26.946338653564453,28.0,7.084931373596191,-17894.291015625,84.30269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51617431640625,319.181396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409512460231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004156030772719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816900,293.3163452148437,297.1499938964844,293.1499938964844,0.0050726030021905,-270.3358459472656,303.5742492675781,0.5528172850608826,0.050000000745058,0.0457914285361766,293.9932556152344,297.1499938964844,293.1499938964844,0.0012518462026491,-72.20109558105469,299.9507141113281,0.5528172850608826,0.050000000745058,0.048220582306385,293.2294311523437,297.1499938964844,293.1499938964844,0.0541635453701019,-1053.9364013671875,304.1544494628906,0.9249202609062196,0.2267856001853943,0.1594270169734954,293.1982727050781,297.1499938964844,293.1499938964844,0.0755029916763305,-1810.9339599609373,304.1529235839844,0.9990000128746032,0.3202663064002991,0.2740165293216705,293.3389587402344,297.1499938964844,293.1499938964844,0.0043439613655209,-1172.6357421875,302.93267822265625,0.5528172850608826,0.050000000745058,0.2287376672029495,298.6910705566406,291.1499938964844,274.1583251953125,272.0067749023437,279.158203125,293.78399658203125,298.6916809082031,1.0,0.1969178617000579,0.6459260582923889,0.6459260582923889,0.3540739715099334,1.0,-0.9074936509132384,0.6763867735862732,0.2311069071292877,0.4480408728122711,0.0,0.0,0.0,26.974029541015625,28.0,6.3648176193237305,-17880.24609375,84.24168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5024719238281,319.1695861816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.408930629491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004150125896558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
816960,293.317138671875,297.1499938964844,293.1499938964844,0.0050575523637235,-269.6186218261719,303.56134033203125,0.551943302154541,0.050000000745058,0.0457973815500736,294.00006103515625,297.1499938964844,293.1499938964844,0.0011817376362159,-68.15535736083984,299.8824462890625,0.551943302154541,0.050000000745058,0.048226848244667,293.2297058105469,297.1499938964844,293.1499938964844,0.0537738874554634,-1048.9647216796875,304.15435791015625,0.9218565225601196,0.2257270663976669,0.1586959064006805,293.2003173828125,297.1499938964844,293.1499938964844,0.0758559480309486,-1817.638427734375,304.1517333984375,0.9990000128746032,0.3192513883113861,0.275122195482254,293.3402404785156,297.1499938964844,293.1499938964844,0.0043273656629025,-1168.41845703125,302.917724609375,0.551943302154541,0.050000000745058,0.2287673950195312,298.6920471191406,291.1499938964844,274.1766662597656,272.0210266113281,279.1587219238281,293.7907409667969,298.6918640136719,1.0,0.1972948759794235,0.6463990211486816,0.6463990211486816,0.3536009788513183,1.0,-0.9079928994178772,0.6774505972862244,0.2305423468351364,0.4487500190734863,0.0,0.0,0.0,27.13479423522949,25.0,2.0556490421295166,-17880.0625,84.58329772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4854431152344,319.152587890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.408412754535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144870035815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817020,293.318603515625,297.1499938964844,293.1499938964844,0.0050283749587833,-268.2802429199219,303.5349426269531,0.5529987215995789,0.050000000745058,0.0457902140915393,294.0135498046875,297.1499938964844,293.1499938964844,0.001040086383,-59.99535751342773,299.7404479980469,0.5529987215995789,0.050000000745058,0.0482193008065223,293.230224609375,297.1499938964844,293.1499938964844,0.0530430935323238,-1039.711669921875,304.15411376953125,0.920201539993286,0.223605677485466,0.1572126299142837,293.2048034667969,297.1499938964844,293.1499938964844,0.0754428878426551,-1809.9498291015625,304.15191650390625,0.9990000128746032,0.3170611262321472,0.2737872004508972,293.3428039550781,297.1499938964844,293.1499938964844,0.0042947325855493,-1160.3580322265625,302.88629150390625,0.5529987215995789,0.050000000745058,0.2287316024303436,298.6889038085937,291.1499938964844,274.2133483886719,272.0494689941406,279.15850830078125,293.8043212890625,298.6888732910156,1.0,0.1963419169187545,0.6472500562667847,0.6472500562667847,0.3527499735355377,1.0,-0.904552161693573,0.6763144731521606,0.2282377034425735,0.4480596482753753,0.0,0.0,0.0,26.902482986450195,25.0,-1.077784299850464,-17815.125,83.58428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4496765136719,319.12518310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4075038135051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004135645576752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817080,293.318603515625,297.1499938964844,293.1499938964844,0.0050283749587833,-268.2802429199219,303.5349426269531,0.5529987215995789,0.050000000745058,0.0457902140915393,294.0135498046875,297.1499938964844,293.1499938964844,0.001040086383,-59.99535751342773,299.7404479980469,0.5529987215995789,0.050000000745058,0.0482193008065223,293.230224609375,297.1499938964844,293.1499938964844,0.0530430935323238,-1039.711669921875,304.15411376953125,0.920201539993286,0.223605677485466,0.1572126299142837,293.2048034667969,297.1499938964844,293.1499938964844,0.0754428878426551,-1809.9498291015625,304.15191650390625,0.9990000128746032,0.3170611262321472,0.2737872004508972,293.3428039550781,297.1499938964844,293.1499938964844,0.0042947325855493,-1160.3580322265625,302.88629150390625,0.5529987215995789,0.050000000745058,0.2287316024303436,298.6889038085937,291.1499938964844,274.2133483886719,272.0494689941406,279.15850830078125,293.8043212890625,298.6888732910156,1.0,0.1963419169187545,0.6472500562667847,0.6472500562667847,0.3527499735355377,1.0,-0.904552161693573,0.6763144731521606,0.2282377034425735,0.4480596482753753,0.0,0.0,0.0,26.902482986450195,25.0,-1.077784299850464,-17815.125,83.58428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4496765136719,319.12518310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4075038135051727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004135645576752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817140,293.32000732421875,297.1499938964844,293.1499938964844,0.004994498565793,-266.6286926269531,303.5090637207031,0.5541603565216064,0.050000000745058,0.0457824282348156,294.02703857421875,297.1499938964844,293.1499938964844,0.0008960235281847,-51.67709732055664,299.6013488769531,0.5541603565216064,0.050000000745058,0.0482111051678657,293.230712890625,297.1499938964844,293.1499938964844,0.0522235371172428,-1029.2647705078125,304.15411376953125,0.9186716079711914,0.2214707881212234,0.1557214707136154,293.2069702148437,297.1499938964844,293.1499938964844,0.0748767256736755,-1799.3077392578125,304.1522216796875,0.9990000128746032,0.3152336776256561,0.2723192274570465,293.34539794921875,297.1499938964844,293.1499938964844,0.0042581059969961,-1150.893310546875,302.8558959960937,0.5541603565216064,0.050000000745058,0.2286927253007888,298.6917419433594,291.1499938964844,274.25,272.0779113769531,279.1582946777344,293.8128356933594,298.6922912597656,1.0,0.1955408602952957,0.6480657458305359,0.6480657458305359,0.3519342243671417,1.0,-0.9009340405464172,0.6749765276908875,0.2259575575590133,0.4472136199474334,0.0,0.0,0.0,26.651752471923828,25.0,3.671728372573853,-17753.11328125,82.53106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4271850585937,319.11083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4065777659416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126247367821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817200,293.32000732421875,297.1499938964844,293.1499938964844,0.004994498565793,-266.6286926269531,303.5090637207031,0.5541603565216064,0.050000000745058,0.0457824282348156,294.02703857421875,297.1499938964844,293.1499938964844,0.0008960235281847,-51.67709732055664,299.6013488769531,0.5541603565216064,0.050000000745058,0.0482111051678657,293.230712890625,297.1499938964844,293.1499938964844,0.0522235371172428,-1029.2647705078125,304.15411376953125,0.9186716079711914,0.2214707881212234,0.1557214707136154,293.2069702148437,297.1499938964844,293.1499938964844,0.0748767256736755,-1799.3077392578125,304.1522216796875,0.9990000128746032,0.3152336776256561,0.2723192274570465,293.34539794921875,297.1499938964844,293.1499938964844,0.0042581059969961,-1150.893310546875,302.8558959960937,0.5541603565216064,0.050000000745058,0.2286927253007888,298.6917419433594,291.1499938964844,274.25,272.0779113769531,279.1582946777344,293.8128356933594,298.6922912597656,1.0,0.1955408602952957,0.6480657458305359,0.6480657458305359,0.3519342243671417,1.0,-0.9009340405464172,0.6749765276908875,0.2259575575590133,0.4472136199474334,0.0,0.0,0.0,26.651752471923828,25.0,3.671728372573853,-17753.11328125,82.53106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4271850585937,319.11083984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4065777659416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126247367821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817260,293.32135009765625,297.1499938964844,293.1499938964844,0.0049594086594879,-264.8831787109375,303.4833984375,0.5550603866577148,0.050000000745058,0.045776467770338,294.0404663085937,297.1499938964844,293.1499938964844,0.0007513256859965,-43.31971740722656,299.4625549316406,0.5550603866577148,0.050000000745058,0.0482048243284225,293.2312316894531,297.1499938964844,293.1499938964844,0.0513676442205905,-1018.3525390625,304.1541748046875,0.9166839718818665,0.2193237692117691,0.1542220413684845,293.208984375,297.1499938964844,293.1499938964844,0.0743848234415054,-1790.041259765625,304.1522827148437,0.9990000128746032,0.3133831620216369,0.2711822688579559,293.3479309082031,297.1499938964844,293.1499938964844,0.0042203259654343,-1140.9771728515625,302.8257751464844,0.5550603866577148,0.050000000745058,0.2286629229784011,298.697021484375,291.1499938964844,274.2856140136719,272.1054382324219,279.1580810546875,293.8206481933594,298.6979064941406,1.0,0.1948354840278625,0.6488659977912903,0.6488659977912903,0.3511340320110321,1.0,-0.8977193236351013,0.6738936901092529,0.2238256484270095,0.446509301662445,0.0,0.0,0.0,26.453763961791992,25.0,7.258135795593262,-17700.142578125,81.63905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4123229980469,319.1028747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4056507647037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004116839554626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817320,293.32135009765625,297.1499938964844,293.1499938964844,0.0049594086594879,-264.8831787109375,303.4833984375,0.5550603866577148,0.050000000745058,0.045776467770338,294.0404663085937,297.1499938964844,293.1499938964844,0.0007513256859965,-43.31971740722656,299.4625549316406,0.5550603866577148,0.050000000745058,0.0482048243284225,293.2312316894531,297.1499938964844,293.1499938964844,0.0513676442205905,-1018.3525390625,304.1541748046875,0.9166839718818665,0.2193237692117691,0.1542220413684845,293.208984375,297.1499938964844,293.1499938964844,0.0743848234415054,-1790.041259765625,304.1522827148437,0.9990000128746032,0.3133831620216369,0.2711822688579559,293.3479309082031,297.1499938964844,293.1499938964844,0.0042203259654343,-1140.9771728515625,302.8257751464844,0.5550603866577148,0.050000000745058,0.2286629229784011,298.697021484375,291.1499938964844,274.2856140136719,272.1054382324219,279.1580810546875,293.8206481933594,298.6979064941406,1.0,0.1948354840278625,0.6488659977912903,0.6488659977912903,0.3511340320110321,1.0,-0.8977193236351013,0.6738936901092529,0.2238256484270095,0.446509301662445,0.0,0.0,0.0,26.453763961791992,25.0,7.258135795593262,-17700.142578125,81.63905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4123229980469,319.1028747558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4056507647037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004116839554626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817380,293.3226013183594,297.1499938964844,293.1499938964844,0.0049227471463382,-263.0311584472656,303.4579772949219,0.5558037757873535,0.050000000745058,0.0457715839147567,294.05389404296875,297.1499938964844,293.1499938964844,0.0006030902150087,-34.75956726074219,299.3239440917969,0.5558037757873535,0.050000000745058,0.0481996834278106,293.231689453125,297.1499938964844,293.1499938964844,0.0504820980131626,-1007.0670776367188,304.1542663574219,0.9144245982170104,0.2171686291694641,0.1527173668146133,293.21124267578125,297.1499938964844,293.1499938964844,0.0739285126328468,-1781.4227294921875,304.1522827148437,0.9990000128746032,0.3114318549633026,0.2702430486679077,293.3504638671875,297.1499938964844,293.1499938964844,0.0041808718815445,-1130.498779296875,302.7958679199219,0.5558037757873535,0.050000000745058,0.228638544678688,298.7043151855469,291.1499938964844,274.3191833496094,272.1311340332031,279.15777587890625,293.8284606933594,298.7054443359375,1.0,0.1942092180252075,0.6496263742446899,0.6496263742446899,0.35037362575531,1.0,-0.8947447538375854,0.6729204654693604,0.2218242585659027,0.4457888603210449,0.0,0.0,0.0,26.28632164001465,25.0,10.215516090393066,-17652.603515625,80.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40203857421875,319.0987854003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.404725968837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000410745415138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817440,293.3226013183594,297.1499938964844,293.1499938964844,0.0049227471463382,-263.0311584472656,303.4579772949219,0.5558037757873535,0.050000000745058,0.0457715839147567,294.05389404296875,297.1499938964844,293.1499938964844,0.0006030902150087,-34.75956726074219,299.3239440917969,0.5558037757873535,0.050000000745058,0.0481996834278106,293.231689453125,297.1499938964844,293.1499938964844,0.0504820980131626,-1007.0670776367188,304.1542663574219,0.9144245982170104,0.2171686291694641,0.1527173668146133,293.21124267578125,297.1499938964844,293.1499938964844,0.0739285126328468,-1781.4227294921875,304.1522827148437,0.9990000128746032,0.3114318549633026,0.2702430486679077,293.3504638671875,297.1499938964844,293.1499938964844,0.0041808718815445,-1130.498779296875,302.7958679199219,0.5558037757873535,0.050000000745058,0.228638544678688,298.7043151855469,291.1499938964844,274.3191833496094,272.1311340332031,279.15777587890625,293.8284606933594,298.7054443359375,1.0,0.1942092180252075,0.6496263742446899,0.6496263742446899,0.35037362575531,1.0,-0.8947447538375854,0.6729204654693604,0.2218242585659027,0.4457888603210449,0.0,0.0,0.0,26.28632164001465,25.0,10.215516090393066,-17652.603515625,80.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40203857421875,319.0987854003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.404725968837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000410745415138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817500,293.3232116699219,297.1499938964844,293.1499938964844,0.0049040797166526,-262.0788269042969,303.4453125,0.5561199188232422,0.050000000745058,0.0457695201039314,294.0605773925781,297.1499938964844,293.1499938964844,0.0005360322538763,-30.659854888916016,299.25457763671875,0.5561199188232422,0.050000000745058,0.0481975115835666,293.23193359375,297.1499938964844,293.1499938964844,0.0500298775732517,-1001.3074951171876,304.154296875,0.913202464580536,0.2160878926515579,0.1519630849361419,293.2124938964844,297.1499938964844,293.1499938964844,0.0737144127488136,-1777.3699951171875,304.1522521972656,0.9990000128746032,0.3104043006896972,0.2698435485363006,293.3517150878906,297.1499938964844,293.1499938964844,0.0041607790626585,-1125.122314453125,302.7809753417969,0.5561199188232422,0.050000000745058,0.2286282330751419,298.7086181640625,291.1499938964844,274.3352355957031,272.14337158203125,279.1575927734375,293.8323974609375,298.7098083496094,1.0,0.1939240545034408,0.6499916911125183,0.6499916911125183,0.3500083386898041,1.0,-0.8933425545692444,0.6724714040756226,0.2208711206912994,0.4454254806041717,0.0,0.0,0.0,26.21330642700196,25.0,11.377880096435549,-17630.5703125,80.47738647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3981018066406,319.0977478027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4042659401893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004102785314898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817560,293.32379150390625,297.1499938964844,293.1499938964844,0.0048854043707251,-261.12109375,303.4327087402344,0.5564061999320984,0.050000000745058,0.0457676611840724,294.0672302246094,297.1499938964844,293.1499938964844,0.0004967617569491,-26.13573837280273,299.18511962890625,0.5564061999320984,0.050000000745058,0.0481955483555793,293.2321472167969,297.1499938964844,293.1499938964844,0.0495732575654983,-995.4956665039062,304.15435791015625,0.9119327664375304,0.2150052785873413,0.151207610964775,293.2138671875,297.1499938964844,293.1499938964844,0.0735087990760803,-1773.4735107421875,304.1522216796875,0.9990000128746032,0.3093427121639251,0.2694817781448364,293.3529968261719,297.1499938964844,293.1499938964844,0.0041406666859984,-1119.7193603515625,302.7660522460937,0.5564061999320984,0.050000000745058,0.2286189347505569,298.7131652832031,291.1499938964844,274.3507995605469,272.1551513671875,279.15740966796875,293.8363342285156,298.7144775390625,1.0,0.1936538815498352,0.6503475308418274,0.6503475308418274,0.3496524691581726,1.0,-0.8919857740402222,0.6720401048660278,0.2199456691741943,0.445059061050415,0.0,0.0,0.0,26.146026611328125,25.0,12.345244407653809,-17609.392578125,80.13021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3946533203125,319.0970458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4038082361221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004098140052519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817620,293.32489013671875,297.1499938964844,293.1499938964844,0.0048474688082933,-259.16558837890625,303.4075622558594,0.5568968653678894,0.050000000745058,0.0457644835114479,294.0805358886719,297.1499938964844,293.1499938964844,0.0004368532390799,-17.388912200927734,299.0457763671875,0.5568968653678894,0.050000000745058,0.0481922030448913,293.23260498046875,297.1499938964844,293.1499938964844,0.0486500039696693,-983.7575073242188,304.1544494628906,0.909271776676178,0.2128339409828186,0.1496928632259369,293.2168884277344,297.1499938964844,293.1499938964844,0.0731234699487686,-1766.1590576171875,304.1521301269531,0.9990000128746032,0.3071131408214569,0.2688614726066589,293.35552978515625,297.1499938964844,293.1499938964844,0.0040996372699737,-1108.6568603515625,302.7362365722656,0.5568968653678894,0.050000000745058,0.2286030650138855,298.72296142578125,291.1499938964844,274.3805847167969,272.1775817871094,279.1570129394531,293.8442687988281,298.724365234375,1.0,0.1931544989347458,0.6510307192802429,0.6510307192802429,0.3489692807197571,1.0,-0.8893963098526001,0.6712212562561035,0.2181750833988189,0.4443177580833435,0.0,0.0,0.0,26.027097702026367,25.0,13.719874382019045,-17569.201171875,79.48438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3886413574219,319.0963134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4029023051261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088946152478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817680,293.32489013671875,297.1499938964844,293.1499938964844,0.0048474688082933,-259.16558837890625,303.4075622558594,0.5568968653678894,0.050000000745058,0.0457644835114479,294.0805358886719,297.1499938964844,293.1499938964844,0.0004368532390799,-17.388912200927734,299.0457763671875,0.5568968653678894,0.050000000745058,0.0481922030448913,293.23260498046875,297.1499938964844,293.1499938964844,0.0486500039696693,-983.7575073242188,304.1544494628906,0.909271776676178,0.2128339409828186,0.1496928632259369,293.2168884277344,297.1499938964844,293.1499938964844,0.0731234699487686,-1766.1590576171875,304.1521301269531,0.9990000128746032,0.3071131408214569,0.2688614726066589,293.35552978515625,297.1499938964844,293.1499938964844,0.0040996372699737,-1108.6568603515625,302.7362365722656,0.5568968653678894,0.050000000745058,0.2286030650138855,298.72296142578125,291.1499938964844,274.3805847167969,272.1775817871094,279.1570129394531,293.8442687988281,298.724365234375,1.0,0.1931544989347458,0.6510307192802429,0.6510307192802429,0.3489692807197571,1.0,-0.8893963098526001,0.6712212562561035,0.2181750833988189,0.4443177580833435,0.0,0.0,0.0,26.027097702026367,25.0,13.719874382019045,-17569.201171875,79.48438262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3886413574219,319.0963134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4029023051261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088946152478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817740,293.3259582519531,297.1499938964844,293.1499938964844,0.0048093851655721,-257.1916809082031,303.3824768066406,0.5572890043258667,0.050000000745058,0.0457619577646255,294.09375,297.1499938964844,293.1499938964844,0.0003698960645124,-8.971872329711914,298.9056396484375,0.5572890043258667,0.050000000745058,0.0481895469129085,293.2330322265625,297.1499938964844,293.1499938964844,0.0477180518209934,-971.9276733398438,304.1545104980469,0.9064825177192688,0.2106541395187378,0.1481726467609405,293.2202453613281,297.1499938964844,293.1499938964844,0.0727737471461296,-1759.5064697265625,304.1520080566406,0.9990000128746032,0.3047347068786621,0.2683655321598053,293.35809326171875,297.1499938964844,293.1499938964844,0.0040582045912742,-1097.443603515625,302.7062683105469,0.5572890043258667,0.050000000745058,0.2285904586315155,298.7332763671875,291.1499938964844,274.4086303710937,272.1984558105469,279.1566467285156,293.8522033691406,298.7347412109375,1.0,0.1927044093608856,0.6516773104667664,0.6516773104667664,0.3483226895332336,1.0,-0.8869550824165344,0.6704500317573547,0.2165050655603408,0.4435729086399078,0.0,0.0,0.0,25.92695617675781,25.0,14.427075386047363,-17531.376953125,78.89641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3832397460937,319.0958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4020135402679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004079926584381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817800,293.3259582519531,297.1499938964844,293.1499938964844,0.0048093851655721,-257.1916809082031,303.3824768066406,0.5572890043258667,0.050000000745058,0.0457619577646255,294.09375,297.1499938964844,293.1499938964844,0.0003698960645124,-8.971872329711914,298.9056396484375,0.5572890043258667,0.050000000745058,0.0481895469129085,293.2330322265625,297.1499938964844,293.1499938964844,0.0477180518209934,-971.9276733398438,304.1545104980469,0.9064825177192688,0.2106541395187378,0.1481726467609405,293.2202453613281,297.1499938964844,293.1499938964844,0.0727737471461296,-1759.5064697265625,304.1520080566406,0.9990000128746032,0.3047347068786621,0.2683655321598053,293.35809326171875,297.1499938964844,293.1499938964844,0.0040582045912742,-1097.443603515625,302.7062683105469,0.5572890043258667,0.050000000745058,0.2285904586315155,298.7332763671875,291.1499938964844,274.4086303710937,272.1984558105469,279.1566467285156,293.8522033691406,298.7347412109375,1.0,0.1927044093608856,0.6516773104667664,0.6516773104667664,0.3483226895332336,1.0,-0.8869550824165344,0.6704500317573547,0.2165050655603408,0.4435729086399078,0.0,0.0,0.0,25.92695617675781,25.0,14.427075386047363,-17531.376953125,78.89641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3832397460937,319.0958251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4020135402679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004079926584381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
