time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817860,293.32696533203125,297.1499938964844,293.1499938964844,0.0047713881358504,-255.21554565429688,303.357421875,0.5575991868972778,0.050000000745058,0.0457599721848964,294.1069030761719,297.1499938964844,293.1499938964844,0.0002486248267814,-0.1080232933163642,298.7645263671875,0.5575991868972778,0.050000000745058,0.0481874532997608,293.23345947265625,297.1499938964844,293.1499938964844,0.0467826277017593,-960.0730590820312,304.1545715332031,0.9036163091659546,0.2084660828113556,0.146646961569786,293.2239074707031,297.1499938964844,293.1499938964844,0.072458378970623,-1753.4959716796875,304.15185546875,0.9990000128746032,0.3022095263004303,0.2679731547832489,293.3606872558594,297.1499938964844,293.1499938964844,0.0040165428072214,-1086.145263671875,302.6760559082031,0.5575991868972778,0.050000000745058,0.2285805344581604,298.7437438964844,291.1499938964844,274.43505859375,272.2179260253906,279.15631103515625,293.8600769042969,298.7452087402344,1.0,0.1922954320907592,0.6522893309593201,0.6522893309593201,0.3477106690406799,1.0,-0.8846361637115479,0.6697101593017578,0.2149259895086288,0.4428301453590393,0.0,0.0,0.0,25.84248924255371,25.0,14.622526168823242,-17495.326171875,78.35637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3778686523437,319.0951538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4011457860469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071119765285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817920,293.32696533203125,297.1499938964844,293.1499938964844,0.0047713881358504,-255.21554565429688,303.357421875,0.5575991868972778,0.050000000745058,0.0457599721848964,294.1069030761719,297.1499938964844,293.1499938964844,0.0002486248267814,-0.1080232933163642,298.7645263671875,0.5575991868972778,0.050000000745058,0.0481874532997608,293.23345947265625,297.1499938964844,293.1499938964844,0.0467826277017593,-960.0730590820312,304.1545715332031,0.9036163091659546,0.2084660828113556,0.146646961569786,293.2239074707031,297.1499938964844,293.1499938964844,0.072458378970623,-1753.4959716796875,304.15185546875,0.9990000128746032,0.3022095263004303,0.2679731547832489,293.3606872558594,297.1499938964844,293.1499938964844,0.0040165428072214,-1086.145263671875,302.6760559082031,0.5575991868972778,0.050000000745058,0.2285805344581604,298.7437438964844,291.1499938964844,274.43505859375,272.2179260253906,279.15631103515625,293.8600769042969,298.7452087402344,1.0,0.1922954320907592,0.6522893309593201,0.6522893309593201,0.3477106690406799,1.0,-0.8846361637115479,0.6697101593017578,0.2149259895086288,0.4428301453590393,0.0,0.0,0.0,25.84248924255371,25.0,14.622526168823242,-17495.326171875,78.35637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3778686523437,319.0951538085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4011457860469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004071119765285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
817980,293.32794189453125,297.1499938964844,293.1499938964844,0.0047335503622889,-253.2440490722656,303.3323669433594,0.5578423738479614,0.050000000745058,0.045758418738842,294.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.76727294921875,0.5578423738479614,0.050000000745058,0.0481858178973197,293.2338562011719,297.1499938964844,293.1499938964844,0.0458469502627849,-948.2326049804688,304.15460205078125,0.9006932377815247,0.2062673866748809,0.1451150923967361,293.22784423828125,297.1499938964844,293.1499938964844,0.0721748024225235,-1748.0816650390625,304.1517028808594,0.9990000128746032,0.2995425760746002,0.2676654756069183,293.36328125,297.1499938964844,293.1499938964844,0.0039746975526213,-1074.7874755859375,302.64556884765625,0.5578423738479614,0.050000000745058,0.2285727858543396,298.7541198730469,291.1499938964844,274.4599609375,272.2360534667969,279.156005859375,293.8686828613281,298.75555419921875,1.0,0.1919200867414474,0.6528756022453308,0.6528756022453308,0.3471243977546692,1.0,-0.8824151158332825,0.6689954996109009,0.2134196311235427,0.4421030282974243,0.0,0.0,0.0,25.77092933654785,25.0,14.47605037689209,-17460.580078125,77.85531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3722839355469,319.0941162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4003011286258697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00040625478141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818040,293.32794189453125,297.1499938964844,293.1499938964844,0.0047335503622889,-253.2440490722656,303.3323669433594,0.5578423738479614,0.050000000745058,0.045758418738842,294.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.76727294921875,0.5578423738479614,0.050000000745058,0.0481858178973197,293.2338562011719,297.1499938964844,293.1499938964844,0.0458469502627849,-948.2326049804688,304.15460205078125,0.9006932377815247,0.2062673866748809,0.1451150923967361,293.22784423828125,297.1499938964844,293.1499938964844,0.0721748024225235,-1748.0816650390625,304.1517028808594,0.9990000128746032,0.2995425760746002,0.2676654756069183,293.36328125,297.1499938964844,293.1499938964844,0.0039746975526213,-1074.7874755859375,302.64556884765625,0.5578423738479614,0.050000000745058,0.2285727858543396,298.7541198730469,291.1499938964844,274.4599609375,272.2360534667969,279.156005859375,293.8686828613281,298.75555419921875,1.0,0.1919200867414474,0.6528756022453308,0.6528756022453308,0.3471243977546692,1.0,-0.8824151158332825,0.6689954996109009,0.2134196311235427,0.4421030282974243,0.0,0.0,0.0,25.77092933654785,25.0,14.47605037689209,-17460.580078125,77.85531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3722839355469,319.0941162109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4003011286258697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00040625478141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818100,293.32843017578125,297.1499938964844,293.1499938964844,0.0047147427685558,-252.26315307617188,303.3197937011719,0.5579411387443542,0.050000000745058,0.0457577928900718,294.1278076171875,297.1499938964844,293.1499938964844,0.0001249685010407,-0.0,298.7597351074219,0.5579411387443542,0.050000000745058,0.0481851585209369,293.2341003417969,297.1499938964844,293.1499938964844,0.0453788489103317,-942.3145751953124,304.15460205078125,0.8991841673851013,0.2051614075899124,0.1443450897932052,293.2298889160156,297.1499938964844,293.1499938964844,0.0720446705818176,-1745.59326171875,304.1516418457031,0.9990000128746032,0.2981537580490112,0.2675404548645019,293.3646240234375,297.1499938964844,293.1499938964844,0.0039537558332085,-1069.1016845703125,302.63018798828125,0.5579411387443542,0.050000000745058,0.2285696417093277,298.7592163085937,291.1499938964844,274.47186279296875,272.24462890625,279.1558837890625,293.8734741210937,298.7606506347656,1.0,0.1917436271905899,0.653160572052002,0.653160572052002,0.346839427947998,1.0,-0.8813356161117554,0.6686457395553589,0.2126898765563964,0.441748559474945,0.0,0.0,0.0,25.73954963684082,25.0,14.317625045776367,-17443.60546875,77.61759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3694152832031,319.0934753417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3998882174491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058356862515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818160,293.32891845703125,297.1499938964844,293.1499938964844,0.0046960064209997,-251.2855987548828,303.3072204589844,0.5580262541770935,0.050000000745058,0.0457572527229785,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7731018066406,0.5580262541770935,0.050000000745058,0.0481845885515213,293.2343139648437,297.1499938964844,293.1499938964844,0.0449105873703956,-936.3975830078124,304.1546325683594,0.8976430296897888,0.2040507793426513,0.1435718834400177,293.23199462890625,297.1499938964844,293.1499938964844,0.0719219148159027,-1743.243408203125,304.15155029296875,0.9990000128746032,0.29672771692276,0.2674327790737152,293.3659362792969,297.1499938964844,293.1499938964844,0.0039327950216829,-1063.41064453125,302.6146850585937,0.5580262541770935,0.050000000745058,0.2285669445991516,298.7642517089844,291.1499938964844,274.4834289550781,272.2528991699219,279.15576171875,293.87847900390625,298.7656555175781,1.0,0.1915738582611084,0.6534403562545776,0.6534403562545776,0.3465596139431,1.0,-0.8802737593650818,0.6682990193367004,0.2119747400283813,0.4414005875587463,0.0,0.0,0.0,25.71082878112793,25.0,14.122365951538086,-17426.85546875,77.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3664855957031,319.0927124023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3994816839694977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004054231103509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818220,293.32989501953125,297.1499938964844,293.1499938964844,0.004658754914999,-249.3411560058593,303.2820129394531,0.5581600666046143,0.050000000745058,0.0457564070820808,294.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7927551269531,0.5581600666046143,0.050000000745058,0.0481837019324302,293.2348022460937,297.1499938964844,293.1499938964844,0.0439741089940071,-924.5706787109376,304.1546325683594,0.8944721221923828,0.2018158286809921,0.1420159637928009,293.2363586425781,297.1499938964844,293.1499938964844,0.071696788072586,-1738.927001953125,304.15142822265625,0.9990000128746032,0.2937648296356201,0.2672634124755859,293.36865234375,297.1499938964844,293.1499938964844,0.0038908240385353,-1052.015869140625,302.5834350585937,0.5581600666046143,0.050000000745058,0.2285627275705337,298.7740783691406,291.1499938964844,274.505615234375,272.26861572265625,279.1555480957031,293.8888854980469,298.7754211425781,1.0,0.1912520676851272,0.6539834141731262,0.6539834141731262,0.3460166156291961,1.0,-0.8781958818435669,0.6676082015037537,0.2105877101421356,0.4407234191894531,0.0,0.0,0.0,25.66050910949707,25.0,13.67212200164795,-17393.95703125,76.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3604736328125,319.09100341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986877799034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004046173999086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818280,293.32989501953125,297.1499938964844,293.1499938964844,0.004658754914999,-249.3411560058593,303.2820129394531,0.5581600666046143,0.050000000745058,0.0457564070820808,294.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7927551269531,0.5581600666046143,0.050000000745058,0.0481837019324302,293.2348022460937,297.1499938964844,293.1499938964844,0.0439741089940071,-924.5706787109376,304.1546325683594,0.8944721221923828,0.2018158286809921,0.1420159637928009,293.2363586425781,297.1499938964844,293.1499938964844,0.071696788072586,-1738.927001953125,304.15142822265625,0.9990000128746032,0.2937648296356201,0.2672634124755859,293.36865234375,297.1499938964844,293.1499938964844,0.0038908240385353,-1052.015869140625,302.5834350585937,0.5581600666046143,0.050000000745058,0.2285627275705337,298.7740783691406,291.1499938964844,274.505615234375,272.26861572265625,279.1555480957031,293.8888854980469,298.7754211425781,1.0,0.1912520676851272,0.6539834141731262,0.6539834141731262,0.3460166156291961,1.0,-0.8781958818435669,0.6676082015037537,0.2105877101421356,0.4407234191894531,0.0,0.0,0.0,25.66050910949707,25.0,13.67212200164795,-17393.95703125,76.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3604736328125,319.09100341796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3986877799034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004046173999086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818340,293.3308410644531,297.1499938964844,293.1499938964844,0.0046217986382544,-247.4110412597656,303.2566833496094,0.5582520961761475,0.050000000745058,0.0457558296620845,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8609924316406,0.5582520961761475,0.050000000745058,0.0481830909848213,293.2353210449219,297.1499938964844,293.1499938964844,0.0430383011698722,-912.7559814453124,304.1546630859375,0.891194760799408,0.1995635032653808,0.1404479295015335,293.24090576171875,297.1499938964844,293.1499938964844,0.0714959278702735,-1735.06591796875,304.1512756347656,0.9990000128746032,0.2906558513641357,0.2671469151973724,293.3714294433594,297.1499938964844,293.1499938964844,0.0038487792480736,-1040.6024169921875,302.5517578125,0.5582520961761475,0.050000000745058,0.2285598367452621,298.7835693359375,291.1499938964844,274.52655029296875,272.28326416015625,279.15533447265625,293.8996887207031,298.78485107421875,1.0,0.1909507066011428,0.654505729675293,0.654505729675293,0.345494270324707,1.0,-0.8761691451072693,0.666915237903595,0.2092539519071579,0.4400730431079864,0.0,0.0,0.0,25.618467330932617,25.0,13.21157932281494,-17361.751953125,76.52974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3544006347656,319.0891418457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979187607765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000403836951591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818400,293.3308410644531,297.1499938964844,293.1499938964844,0.0046217986382544,-247.4110412597656,303.2566833496094,0.5582520961761475,0.050000000745058,0.0457558296620845,294.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8609924316406,0.5582520961761475,0.050000000745058,0.0481830909848213,293.2353210449219,297.1499938964844,293.1499938964844,0.0430383011698722,-912.7559814453124,304.1546630859375,0.891194760799408,0.1995635032653808,0.1404479295015335,293.24090576171875,297.1499938964844,293.1499938964844,0.0714959278702735,-1735.06591796875,304.1512756347656,0.9990000128746032,0.2906558513641357,0.2671469151973724,293.3714294433594,297.1499938964844,293.1499938964844,0.0038487792480736,-1040.6024169921875,302.5517578125,0.5582520961761475,0.050000000745058,0.2285598367452621,298.7835693359375,291.1499938964844,274.52655029296875,272.28326416015625,279.15533447265625,293.8996887207031,298.78485107421875,1.0,0.1909507066011428,0.654505729675293,0.654505729675293,0.345494270324707,1.0,-0.8761691451072693,0.666915237903595,0.2092539519071579,0.4400730431079864,0.0,0.0,0.0,25.618467330932617,25.0,13.21157932281494,-17361.751953125,76.52974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3544006347656,319.0891418457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3979187607765198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000403836951591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818460,293.3318176269531,297.1499938964844,293.1499938964844,0.004585126414895,-245.49435424804688,303.23126220703125,0.5583094954490662,0.050000000745058,0.0457554757595062,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7921142578125,0.5583094954490662,0.050000000745058,0.0481827184557914,293.23583984375,297.1499938964844,293.1499938964844,0.0421034283936023,-900.9500122070312,304.1546630859375,0.8878235816955566,0.1972954124212265,0.1388683170080185,293.24560546875,297.1499938964844,293.1499938964844,0.0713155940175056,-1731.58984375,304.1511535644531,0.9990000128746032,0.2874035537242889,0.2670742869377136,293.37420654296875,297.1499938964844,293.1499938964844,0.0038066434208303,-1029.1636962890625,302.5196533203125,0.5583094954490662,0.050000000745058,0.22855806350708,298.7927551269531,291.1499938964844,274.54638671875,272.29693603515625,279.15509033203125,293.91021728515625,298.79400634765625,1.0,0.1906663924455642,0.6550033688545227,0.6550033688545227,0.3449966311454773,1.0,-0.8741831183433533,0.6662085056304932,0.2079746276140213,0.4394439160823822,0.0,0.0,0.0,25.583410263061523,25.0,12.798693656921388,-17330.171875,76.13133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3484191894531,319.0872497558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.397173136472702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004030802519991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818520,293.3318176269531,297.1499938964844,293.1499938964844,0.004585126414895,-245.49435424804688,303.23126220703125,0.5583094954490662,0.050000000745058,0.0457554757595062,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7921142578125,0.5583094954490662,0.050000000745058,0.0481827184557914,293.23583984375,297.1499938964844,293.1499938964844,0.0421034283936023,-900.9500122070312,304.1546630859375,0.8878235816955566,0.1972954124212265,0.1388683170080185,293.24560546875,297.1499938964844,293.1499938964844,0.0713155940175056,-1731.58984375,304.1511535644531,0.9990000128746032,0.2874035537242889,0.2670742869377136,293.37420654296875,297.1499938964844,293.1499938964844,0.0038066434208303,-1029.1636962890625,302.5196533203125,0.5583094954490662,0.050000000745058,0.22855806350708,298.7927551269531,291.1499938964844,274.54638671875,272.29693603515625,279.15509033203125,293.91021728515625,298.79400634765625,1.0,0.1906663924455642,0.6550033688545227,0.6550033688545227,0.3449966311454773,1.0,-0.8741831183433533,0.6662085056304932,0.2079746276140213,0.4394439160823822,0.0,0.0,0.0,25.583410263061523,25.0,12.798693656921388,-17330.171875,76.13133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3484191894531,319.0872497558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.397173136472702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004030802519991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818580,293.3327331542969,297.1499938964844,293.1499938964844,0.0045487093739211,-243.5890655517578,303.205810546875,0.558338463306427,0.050000000745058,0.0457553006708622,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8008117675781,0.558338463306427,0.050000000745058,0.0481825359165668,293.2363586425781,297.1499938964844,293.1499938964844,0.0411705747246742,-889.1588745117188,304.1546630859375,0.8843749165534973,0.1950144618749618,0.1372797340154647,293.2503967285156,297.1499938964844,293.1499938964844,0.07115188986063,-1728.4256591796875,304.1510314941406,0.9990000128746032,0.2840116024017334,0.2670376598834991,293.3770446777344,297.1499938964844,293.1499938964844,0.0037643909454345,-1017.6903686523438,302.4871826171875,0.558338463306427,0.050000000745058,0.2285571992397308,298.8016967773437,291.1499938964844,274.565185546875,272.3096923828125,279.1548767089844,293.9206848144531,298.8029479980469,1.0,0.1903962790966034,0.6554814577102661,0.6554814577102661,0.3445185422897339,1.0,-0.8722304105758667,0.6654887199401855,0.2067417055368423,0.4388392269611358,0.0,0.0,0.0,25.55419158935547,25.0,12.474272727966309,-17299.142578125,75.74882507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3426513671875,319.0855407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3964489698410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023452929686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818640,293.3327331542969,297.1499938964844,293.1499938964844,0.0045487093739211,-243.5890655517578,303.205810546875,0.558338463306427,0.050000000745058,0.0457553006708622,294.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8008117675781,0.558338463306427,0.050000000745058,0.0481825359165668,293.2363586425781,297.1499938964844,293.1499938964844,0.0411705747246742,-889.1588745117188,304.1546630859375,0.8843749165534973,0.1950144618749618,0.1372797340154647,293.2503967285156,297.1499938964844,293.1499938964844,0.07115188986063,-1728.4256591796875,304.1510314941406,0.9990000128746032,0.2840116024017334,0.2670376598834991,293.3770446777344,297.1499938964844,293.1499938964844,0.0037643909454345,-1017.6903686523438,302.4871826171875,0.558338463306427,0.050000000745058,0.2285571992397308,298.8016967773437,291.1499938964844,274.565185546875,272.3096923828125,279.1548767089844,293.9206848144531,298.8029479980469,1.0,0.1903962790966034,0.6554814577102661,0.6554814577102661,0.3445185422897339,1.0,-0.8722304105758667,0.6654887199401855,0.2067417055368423,0.4388392269611358,0.0,0.0,0.0,25.55419158935547,25.0,12.474272727966309,-17299.142578125,75.74882507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3426513671875,319.0855407714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3964489698410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023452929686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818700,293.33319091796875,297.1499938964844,293.1499938964844,0.0045305876992642,-242.63986206054688,303.1930847167969,0.5583193898200989,0.050000000745058,0.0457554273307323,294.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.80523681640625,0.5583193898200989,0.050000000745058,0.0481826700270175,293.23663330078125,297.1499938964844,293.1499938964844,0.0407046154141426,-883.2625732421875,304.1546630859375,0.8825914859771729,0.193868950009346,0.1364820599555969,293.2527770996094,297.1499938964844,293.1499938964844,0.0710568502545356,-1726.59912109375,304.1510314941406,0.9990000128746032,0.2822669148445129,0.266977310180664,293.3784484863281,297.1499938964844,293.1499938964844,0.0037432147655636,-1011.937255859375,302.4708251953125,0.5583193898200989,0.050000000745058,0.2285578399896621,298.8061218261719,291.1499938964844,274.57427978515625,272.3157653808594,279.15478515625,293.9258728027344,298.807373046875,1.0,0.1902647018432617,0.6557115316390991,0.6557115316390991,0.3442884981632232,1.0,-0.871200442314148,0.6650749444961548,0.2061255425214767,0.438511461019516,0.0,0.0,0.0,25.54498291015625,25.0,12.40896701812744,-17282.908203125,75.55686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3399353027344,319.0849304199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3960936665534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004019847256131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818760,293.3336181640625,297.1499938964844,293.1499938964844,0.0045125144533813,-241.68991088867188,303.1803894042969,0.5581321120262146,0.050000000745058,0.045756634324789,294.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80975341796875,0.5581321120262146,0.050000000745058,0.048183936625719,293.23687744140625,297.1499938964844,293.1499938964844,0.0402370281517505,-877.337158203125,304.1546630859375,0.8805763125419617,0.1927209049463272,0.1356831043958664,293.2550354003906,297.1499938964844,293.1499938964844,0.0708341747522354,-1722.3914794921875,304.1512451171875,0.9990075826644896,0.2805236577987671,0.2665417790412903,293.3798828125,297.1499938964844,293.1499938964844,0.0037220260128378,-1006.1676635742188,302.45440673828125,0.5581321120262146,0.050000000745058,0.2285638600587844,298.8106689453125,291.1499938964844,274.5831298828125,272.3216552734375,279.154541015625,293.9305419921875,298.8120422363281,1.0,0.1901269406080246,0.6559209823608398,0.6559209823608398,0.3440789878368377,1.0,-0.869732677936554,0.664318323135376,0.2054143995046615,0.4379447102546692,0.0,0.0,0.0,25.560073852539062,25.0,13.013611793518066,-17260.5859375,75.32518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33795166015625,319.0858459472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3957357704639435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000401621509809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818820,293.33447265625,297.1499938964844,293.1499938964844,0.0044740540906786,-239.6171112060547,303.1557312011719,0.5570107102394104,0.050000000745058,0.0457638837397098,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222351074219,0.5570107102394104,0.050000000745058,0.0481915734708309,293.2373962402344,297.1499938964844,293.1499938964844,0.039253294467926,-864.7935180664062,304.1547546386719,0.8755507469177246,0.1904195100069046,0.1340849250555038,293.25738525390625,297.1499938964844,293.1499938964844,0.0696605518460273,-1700.4573974609375,304.1528015136719,0.995262324810028,0.2773808538913727,0.2637481093406677,293.3826599121094,297.1499938964844,293.1499938964844,0.0036777362693101,-993.8858642578124,302.4227905273437,0.5570107102394104,0.050000000745058,0.2286000698804855,298.8238525390625,291.1499938964844,274.6002502441406,272.3329162597656,279.1534729003906,293.933837890625,298.8264465332031,1.0,0.1897882372140884,0.6562156081199646,0.6562156081199646,0.3437843918800354,1.0,-0.8645229339599609,0.6609985828399658,0.2035243511199951,0.4354821741580963,0.0,0.0,0.0,25.695350646972656,25.0,20.75156593322754,-17186.53125,74.62858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3437194824219,319.1012878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3949197828769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004007933603134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818880,293.33447265625,297.1499938964844,293.1499938964844,0.0044740540906786,-239.6171112060547,303.1557312011719,0.5570107102394104,0.050000000745058,0.0457638837397098,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8222351074219,0.5570107102394104,0.050000000745058,0.0481915734708309,293.2373962402344,297.1499938964844,293.1499938964844,0.039253294467926,-864.7935180664062,304.1547546386719,0.8755507469177246,0.1904195100069046,0.1340849250555038,293.25738525390625,297.1499938964844,293.1499938964844,0.0696605518460273,-1700.4573974609375,304.1528015136719,0.995262324810028,0.2773808538913727,0.2637481093406677,293.3826599121094,297.1499938964844,293.1499938964844,0.0036777362693101,-993.8858642578124,302.4227905273437,0.5570107102394104,0.050000000745058,0.2286000698804855,298.8238525390625,291.1499938964844,274.6002502441406,272.3329162597656,279.1534729003906,293.933837890625,298.8264465332031,1.0,0.1897882372140884,0.6562156081199646,0.6562156081199646,0.3437843918800354,1.0,-0.8645229339599609,0.6609985828399658,0.2035243511199951,0.4354821741580963,0.0,0.0,0.0,25.695350646972656,25.0,20.75156593322754,-17186.53125,74.62858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3437194824219,319.1012878417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3949197828769684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004007933603134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
818940,293.33526611328125,297.1499938964844,293.1499938964844,0.004429989028722,-237.15872192382807,303.1327819824219,0.5561252236366272,0.050000000745058,0.0457696728408336,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.5561252236366272,0.050000000745058,0.0481976717710495,293.23785400390625,297.1499938964844,293.1499938964844,0.03817655518651,-850.9247436523438,304.15496826171875,0.8708353042602539,0.1881091594696045,0.1324792951345443,293.2576904296875,297.1499938964844,293.1499938964844,0.0683812275528907,-1676.5782470703125,304.15399169921875,0.9916731119155884,0.2745944559574127,0.2610714137554168,293.3854064941406,297.1499938964844,293.1499938964844,0.003628782229498,-979.9437255859376,302.393798828125,0.5561252236366272,0.050000000745058,0.228629007935524,298.84552001953125,291.1499938964844,274.6166687011719,272.3435363769531,279.1527404785156,293.93145751953125,298.8490905761719,1.0,0.1893996894359588,0.6564489603042603,0.6564489603042603,0.3435510396957397,1.0,-0.8594314455986023,0.6576694846153259,0.2017620056867599,0.4329952895641327,0.0,0.0,0.0,25.793296813964844,25.0,30.56901359558105,-17119.41015625,73.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3632202148437,319.1295166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3939134478569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000399772048695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819000,293.33526611328125,297.1499938964844,293.1499938964844,0.004429989028722,-237.15872192382807,303.1327819824219,0.5561252236366272,0.050000000745058,0.0457696728408336,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.5561252236366272,0.050000000745058,0.0481976717710495,293.23785400390625,297.1499938964844,293.1499938964844,0.03817655518651,-850.9247436523438,304.15496826171875,0.8708353042602539,0.1881091594696045,0.1324792951345443,293.2576904296875,297.1499938964844,293.1499938964844,0.0683812275528907,-1676.5782470703125,304.15399169921875,0.9916731119155884,0.2745944559574127,0.2610714137554168,293.3854064941406,297.1499938964844,293.1499938964844,0.003628782229498,-979.9437255859376,302.393798828125,0.5561252236366272,0.050000000745058,0.228629007935524,298.84552001953125,291.1499938964844,274.6166687011719,272.3435363769531,279.1527404785156,293.93145751953125,298.8490905761719,1.0,0.1893996894359588,0.6564489603042603,0.6564489603042603,0.3435510396957397,1.0,-0.8594314455986023,0.6576694846153259,0.2017620056867599,0.4329952895641327,0.0,0.0,0.0,25.793296813964844,25.0,30.56901359558105,-17119.41015625,73.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3632202148437,319.1295166015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3939134478569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000399772048695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819060,293.3360595703125,297.1499938964844,293.1499938964844,0.0043825069442391,-234.4580841064453,303.111083984375,0.5554197430610657,0.050000000745058,0.0457743294537067,294.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700866699219,0.5554197430610657,0.050000000745058,0.0482025742530822,293.2383117675781,297.1499938964844,293.1499938964844,0.0370440520346164,-836.212158203125,304.1551818847656,0.8663567304611206,0.1857929974794387,0.1308681666851043,293.25750732421875,297.1499938964844,293.1499938964844,0.0670503601431846,-1651.806396484375,304.1548767089844,0.988251268863678,0.2719034850597381,0.2585250437259674,293.3880615234375,297.1499938964844,293.1499938964844,0.0035770460963249,-964.9854125976562,302.36676025390625,0.5554197430610657,0.050000000745058,0.2286522537469864,298.8729553222656,291.1499938964844,274.63250732421875,272.3536376953125,279.1523132324219,293.9278564453125,298.8772888183594,1.0,0.188977912068367,0.6566562056541443,0.6566562056541443,0.3433438241481781,1.0,-0.8544811010360718,0.6543983817100525,0.2000827044248581,0.4305548965930938,0.0,0.0,0.0,25.86295890808105,25.0,38.821510314941406,-17057.015625,73.16632843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39019775390625,319.1646423339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3927378058433532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003985789371654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819120,293.3360595703125,297.1499938964844,293.1499938964844,0.0043825069442391,-234.4580841064453,303.111083984375,0.5554197430610657,0.050000000745058,0.0457743294537067,294.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8700866699219,0.5554197430610657,0.050000000745058,0.0482025742530822,293.2383117675781,297.1499938964844,293.1499938964844,0.0370440520346164,-836.212158203125,304.1551818847656,0.8663567304611206,0.1857929974794387,0.1308681666851043,293.25750732421875,297.1499938964844,293.1499938964844,0.0670503601431846,-1651.806396484375,304.1548767089844,0.988251268863678,0.2719034850597381,0.2585250437259674,293.3880615234375,297.1499938964844,293.1499938964844,0.0035770460963249,-964.9854125976562,302.36676025390625,0.5554197430610657,0.050000000745058,0.2286522537469864,298.8729553222656,291.1499938964844,274.63250732421875,272.3536376953125,279.1523132324219,293.9278564453125,298.8772888183594,1.0,0.188977912068367,0.6566562056541443,0.6566562056541443,0.3433438241481781,1.0,-0.8544811010360718,0.6543983817100525,0.2000827044248581,0.4305548965930938,0.0,0.0,0.0,25.86295890808105,25.0,38.821510314941406,-17057.015625,73.16632843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39019775390625,319.1646423339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3927378058433532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003985789371654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819180,293.3368530273437,297.1499938964844,293.1499938964844,0.0043319966644048,-231.54852294921875,303.0905456542969,0.5548217296600342,0.050000000745058,0.0457783080637455,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9017944335937,0.5548217296600342,0.050000000745058,0.0482067614793777,293.2387390136719,297.1499938964844,293.1499938964844,0.0358728989958763,-820.8577880859375,304.1554260253906,0.8620203137397766,0.1834710836410522,0.1292525231838226,293.2571716308594,297.1499938964844,293.1499938964844,0.065656803548336,-1625.9669189453125,304.1555480957031,0.984847903251648,0.2692455351352691,0.2560176253318786,293.3907165527344,297.1499938964844,293.1499938964844,0.0035226289182901,-949.1014404296876,302.34136962890625,0.5548217296600342,0.050000000745058,0.2286721318960189,298.9050598144531,291.1499938964844,274.6478271484375,272.36328125,279.15203857421875,293.92388916015625,298.9100036621094,1.0,0.1885308176279068,0.6568464636802673,0.6568464636802673,0.3431535363197326,1.0,-0.8495662808418274,0.6511226892471313,0.1984435766935348,0.428117960691452,0.0,0.0,0.0,25.915332794189453,25.0,45.391868591308594,-16996.212890625,72.4164047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4206237792969,319.2030334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3914113640785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003972327685914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819240,293.3368530273437,297.1499938964844,293.1499938964844,0.0043319966644048,-231.54852294921875,303.0905456542969,0.5548217296600342,0.050000000745058,0.0457783080637455,294.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9017944335937,0.5548217296600342,0.050000000745058,0.0482067614793777,293.2387390136719,297.1499938964844,293.1499938964844,0.0358728989958763,-820.8577880859375,304.1554260253906,0.8620203137397766,0.1834710836410522,0.1292525231838226,293.2571716308594,297.1499938964844,293.1499938964844,0.065656803548336,-1625.9669189453125,304.1555480957031,0.984847903251648,0.2692455351352691,0.2560176253318786,293.3907165527344,297.1499938964844,293.1499938964844,0.0035226289182901,-949.1014404296876,302.34136962890625,0.5548217296600342,0.050000000745058,0.2286721318960189,298.9050598144531,291.1499938964844,274.6478271484375,272.36328125,279.15203857421875,293.92388916015625,298.9100036621094,1.0,0.1885308176279068,0.6568464636802673,0.6568464636802673,0.3431535363197326,1.0,-0.8495662808418274,0.6511226892471313,0.1984435766935348,0.428117960691452,0.0,0.0,0.0,25.915332794189453,25.0,45.391868591308594,-16996.212890625,72.4164047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4206237792969,319.2030334472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3914113640785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003972327685914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819300,293.3372497558594,297.1499938964844,293.1499938964844,0.004306124523282,-230.0457763671875,303.08062744140625,0.5545531511306763,0.050000000745058,0.0457801036536693,294.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9190979003906,0.5545531511306763,0.050000000745058,0.0482086539268493,293.2389221191406,297.1499938964844,293.1499938964844,0.0352779515087604,-812.9998168945312,304.155517578125,0.8598920106887817,0.1823076456785202,0.1284428685903549,293.2569885253906,297.1499938964844,293.1499938964844,0.0649402737617492,-1612.7257080078125,304.1558532714844,0.9831385612487792,0.2679240703582763,0.2547716200351715,293.3920288085937,297.1499938964844,293.1499938964844,0.0034950042609125,-940.9871215820312,302.3291931152344,0.5545531511306763,0.050000000745058,0.2286810874938964,298.9225158691406,291.1499938964844,274.6553649902344,272.3679504394531,279.1519470214844,293.9218444824219,298.9277038574219,1.0,0.1882996261119842,0.6569368243217468,0.6569368243217468,0.3430631756782532,1.0,-0.8471143245697021,0.6494798064231873,0.1976344883441925,0.4268982112407684,0.0,0.0,0.0,25.936573028564453,25.0,48.017799377441406,-16965.939453125,72.03752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.436279296875,319.2226257324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3906972408294678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003965080250054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819360,293.337646484375,297.1499938964844,293.1499938964844,0.0042796949855983,-228.5064697265625,303.0708923339844,0.5543010830879211,0.050000000745058,0.0457817949354648,294.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9371337890625,0.5543010830879211,0.050000000745058,0.048210434615612,293.2391357421875,297.1499938964844,293.1499938964844,0.0346798151731491,-805.0576782226562,304.1556091308594,0.8577849268913269,0.1811424344778061,0.1276318877935409,293.2568054199219,297.1499938964844,293.1499938964844,0.0642138347029686,-1599.3350830078125,304.1560974121094,0.9814193844795228,0.2666066288948059,0.2535294592380523,293.3933410644531,297.1499938964844,293.1499938964844,0.0034668154548853,-932.6947631835938,302.3173217773437,0.5543010830879211,0.050000000745058,0.2286895364522934,298.9407043457031,291.1499938964844,274.6628112792969,272.37255859375,279.1518859863281,293.91973876953125,298.9460754394531,1.0,0.1880642622709274,0.6570248007774353,0.6570248007774353,0.3429751992225647,1.0,-0.844664454460144,0.6478335857391357,0.1968308687210083,0.4256773293018341,0.0,0.0,0.0,25.95514678955078,25.0,50.218360900878906,-16935.57421875,71.6567153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4518127441406,319.2420959472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3899531960487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003957529261242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819420,293.3385009765625,297.1499938964844,293.1499938964844,0.0042259963229298,-225.36700439453125,303.05194091796875,0.5538381934165955,0.050000000745058,0.0457849130034446,294.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.97491455078125,0.5538381934165955,0.050000000745058,0.0482137165963649,293.239501953125,297.1499938964844,293.1499938964844,0.0334817804396152,-789.0125732421875,304.1557312011719,0.8536233901977539,0.1788062751293182,0.1260057836771011,293.25640869140625,297.1499938964844,293.1499938964844,0.0627402961254119,-1572.28271484375,304.1565246582031,0.9779444932937622,0.2639826536178589,0.2510554492473602,293.3959655761719,297.1499938964844,293.1499938964844,0.0034097083844244,-915.859130859375,302.2942199707031,0.5538381934165955,0.050000000745058,0.2287051081657409,298.9786682128906,291.1499938964844,274.677490234375,272.381591796875,279.1517639160156,293.9154968261719,298.9843444824219,1.0,0.1875832080841064,0.6571952104568481,0.6571952104568481,0.3428048193454742,1.0,-0.8397699594497681,0.6445329189300537,0.1952370703220367,0.4232327342033386,0.0,0.0,0.0,25.985570907592773,25.0,53.428829193115234,-16874.224609375,70.89107513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.481689453125,319.2799987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3883865177631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003941629547625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819480,293.3385009765625,297.1499938964844,293.1499938964844,0.0042259963229298,-225.36700439453125,303.05194091796875,0.5538381934165955,0.050000000745058,0.0457849130034446,294.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.97491455078125,0.5538381934165955,0.050000000745058,0.0482137165963649,293.239501953125,297.1499938964844,293.1499938964844,0.0334817804396152,-789.0125732421875,304.1557312011719,0.8536233901977539,0.1788062751293182,0.1260057836771011,293.25640869140625,297.1499938964844,293.1499938964844,0.0627402961254119,-1572.28271484375,304.1565246582031,0.9779444932937622,0.2639826536178589,0.2510554492473602,293.3959655761719,297.1499938964844,293.1499938964844,0.0034097083844244,-915.859130859375,302.2942199707031,0.5538381934165955,0.050000000745058,0.2287051081657409,298.9786682128906,291.1499938964844,274.677490234375,272.381591796875,279.1517639160156,293.9154968261719,298.9843444824219,1.0,0.1875832080841064,0.6571952104568481,0.6571952104568481,0.3428048193454742,1.0,-0.8397699594497681,0.6445329189300537,0.1952370703220367,0.4232327342033386,0.0,0.0,0.0,25.985570907592773,25.0,53.428829193115234,-16874.224609375,70.89107513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.481689453125,319.2799987792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3883865177631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003941629547625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819540,293.33941650390625,297.1499938964844,293.1499938964844,0.0041716145351529,-222.1779327392578,303.03350830078125,0.5534207224845886,0.050000000745058,0.0457877404987812,294.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0141296386719,0.5534207224845886,0.050000000745058,0.0482166931033134,293.2398986816406,297.1499938964844,293.1499938964844,0.0322921834886074,-772.8775634765625,304.1557922363281,0.849517822265625,0.1764620244503021,0.1243738085031509,293.2559814453125,297.1499938964844,293.1499938964844,0.0612518079578876,-1545.112060546875,304.1568298339844,0.974412441253662,0.2613722085952759,0.2485940754413604,293.3985900878906,297.1499938964844,293.1499938964844,0.0033519610296934,-898.818359375,302.27178955078125,0.5534207224845886,0.050000000745058,0.2287192344665527,299.0179748535156,291.1499938964844,274.6919860839844,272.3904113769531,279.1517028808594,293.9112548828125,299.0238037109375,1.0,0.1870910376310348,0.6573610305786133,0.6573610305786133,0.3426389694213867,1.0,-0.8348811268806458,0.6412242650985718,0.1936568766832351,0.4207850694656372,0.0,0.0,0.0,26.00863265991211,25.0,55.22265625,-16811.6484375,70.12225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5090026855469,319.3154602050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3867312371730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003924830525647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819600,293.33941650390625,297.1499938964844,293.1499938964844,0.0041716145351529,-222.1779327392578,303.03350830078125,0.5534207224845886,0.050000000745058,0.0457877404987812,294.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0141296386719,0.5534207224845886,0.050000000745058,0.0482166931033134,293.2398986816406,297.1499938964844,293.1499938964844,0.0322921834886074,-772.8775634765625,304.1557922363281,0.849517822265625,0.1764620244503021,0.1243738085031509,293.2559814453125,297.1499938964844,293.1499938964844,0.0612518079578876,-1545.112060546875,304.1568298339844,0.974412441253662,0.2613722085952759,0.2485940754413604,293.3985900878906,297.1499938964844,293.1499938964844,0.0033519610296934,-898.818359375,302.27178955078125,0.5534207224845886,0.050000000745058,0.2287192344665527,299.0179748535156,291.1499938964844,274.6919860839844,272.3904113769531,279.1517028808594,293.9112548828125,299.0238037109375,1.0,0.1870910376310348,0.6573610305786133,0.6573610305786133,0.3426389694213867,1.0,-0.8348811268806458,0.6412242650985718,0.1936568766832351,0.4207850694656372,0.0,0.0,0.0,26.00863265991211,25.0,55.22265625,-16811.6484375,70.12225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5090026855469,319.3154602050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3867312371730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003924830525647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
