time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819660,293.3404541015625,297.1499938964844,293.1499938964844,0.0041171335615217,-218.97853088378903,303.0153503417969,0.553039014339447,0.050000000745058,0.0457903370261192,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.053955078125,0.553039014339447,0.050000000745058,0.0482194311916828,293.2402648925781,297.1499938964844,293.1499938964844,0.0311219990253448,-756.779052734375,304.15582275390625,0.8454539179801941,0.174109548330307,0.122735820710659,293.25555419921875,297.1499938964844,293.1499938964844,0.0597615577280521,-1518.071533203125,304.15704345703125,0.9708155393600464,0.2587745785713196,0.2461445182561874,293.4012451171875,297.1499938964844,293.1499938964844,0.0032941196113824,-881.7581787109375,302.249755859375,0.553039014339447,0.050000000745058,0.2287322133779525,299.05780029296875,291.1499938964844,274.7063903808594,272.399169921875,279.15167236328125,293.90704345703125,299.0636901855469,1.0,0.1865904331207275,0.6575254797935486,0.6575254797935486,0.3424745202064514,1.0,-0.8299973011016846,0.6379116773605347,0.1920856386423111,0.4183361828327179,0.0,0.0,0.0,26.025903701782227,25.0,55.84840774536133,-16747.548828125,69.35250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.532958984375,319.3478088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3850064575672149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003907326026819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819720,293.3404541015625,297.1499938964844,293.1499938964844,0.0041171335615217,-218.97853088378903,303.0153503417969,0.553039014339447,0.050000000745058,0.0457903370261192,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.053955078125,0.553039014339447,0.050000000745058,0.0482194311916828,293.2402648925781,297.1499938964844,293.1499938964844,0.0311219990253448,-756.779052734375,304.15582275390625,0.8454539179801941,0.174109548330307,0.122735820710659,293.25555419921875,297.1499938964844,293.1499938964844,0.0597615577280521,-1518.071533203125,304.15704345703125,0.9708155393600464,0.2587745785713196,0.2461445182561874,293.4012451171875,297.1499938964844,293.1499938964844,0.0032941196113824,-881.7581787109375,302.249755859375,0.553039014339447,0.050000000745058,0.2287322133779525,299.05780029296875,291.1499938964844,274.7063903808594,272.399169921875,279.15167236328125,293.90704345703125,299.0636901855469,1.0,0.1865904331207275,0.6575254797935486,0.6575254797935486,0.3424745202064514,1.0,-0.8299973011016846,0.6379116773605347,0.1920856386423111,0.4183361828327179,0.0,0.0,0.0,26.025903701782227,25.0,55.84840774536133,-16747.548828125,69.35250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.532958984375,319.3478088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3850064575672149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003907326026819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819780,293.3415832519531,297.1499938964844,293.1499938964844,0.0040628849528729,-215.7933807373047,302.997314453125,0.552685558795929,0.050000000745058,0.0457927547395229,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0937194824219,0.552685558795929,0.050000000745058,0.0482219755649566,293.2406311035156,297.1499938964844,293.1499938964844,0.0299799218773841,-740.8181762695312,304.1557922363281,0.8414193391799927,0.171749010682106,0.1210919469594955,293.255126953125,297.1499938964844,293.1499938964844,0.0582803450524807,-1491.3580322265625,304.1571655273437,0.9671484231948853,0.2561892867088318,0.2437063604593277,293.40386962890625,297.1499938964844,293.1499938964844,0.0032364288344979,-864.7756958007812,302.2278747558594,0.552685558795929,0.050000000745058,0.2287442833185196,299.0975341796875,291.1499938964844,274.7208557128906,272.40789794921875,279.15167236328125,293.9029541015625,299.1033935546875,1.0,0.1860836446285247,0.6576917767524719,0.6576917767524719,0.3423082232475281,1.0,-0.8251186013221741,0.634599506855011,0.190519094467163,0.4158889651298523,0.0,0.0,0.0,26.038652420043945,25.0,55.57901763916016,-16681.79296875,68.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55322265625,319.3766174316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.383230447769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003889301733579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819840,293.3415832519531,297.1499938964844,293.1499938964844,0.0040628849528729,-215.7933807373047,302.997314453125,0.552685558795929,0.050000000745058,0.0457927547395229,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0937194824219,0.552685558795929,0.050000000745058,0.0482219755649566,293.2406311035156,297.1499938964844,293.1499938964844,0.0299799218773841,-740.8181762695312,304.1557922363281,0.8414193391799927,0.171749010682106,0.1210919469594955,293.255126953125,297.1499938964844,293.1499938964844,0.0582803450524807,-1491.3580322265625,304.1571655273437,0.9671484231948853,0.2561892867088318,0.2437063604593277,293.40386962890625,297.1499938964844,293.1499938964844,0.0032364288344979,-864.7756958007812,302.2278747558594,0.552685558795929,0.050000000745058,0.2287442833185196,299.0975341796875,291.1499938964844,274.7208557128906,272.40789794921875,279.15167236328125,293.9029541015625,299.1033935546875,1.0,0.1860836446285247,0.6576917767524719,0.6576917767524719,0.3423082232475281,1.0,-0.8251186013221741,0.634599506855011,0.190519094467163,0.4158889651298523,0.0,0.0,0.0,26.038652420043945,25.0,55.57901763916016,-16681.79296875,68.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55322265625,319.3766174316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.383230447769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003889301733579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819900,293.3421936035156,297.1499938964844,293.1499938964844,0.0040359045378863,-214.21075439453125,302.9883117675781,0.5525177121162415,0.050000000745058,0.0457939058542251,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.1134338378906,0.5525177121162415,0.050000000745058,0.0482231862843036,293.2408142089844,297.1499938964844,293.1499938964844,0.0294213090091943,-732.9109497070312,304.1557312011719,0.839409589767456,0.1705657839775085,0.1202678680419921,293.2548828125,297.1499938964844,293.1499938964844,0.0575455613434314,-1478.166259765625,304.1571960449219,0.9652876853942872,0.2549011409282684,0.2424914687871933,293.4052124023437,297.1499938964844,293.1499938964844,0.0032076698262244,-856.3284912109375,302.2169494628906,0.5525177121162415,0.050000000745058,0.2287500351667404,299.1171875,291.1499938964844,274.7281188964844,272.41229248046875,279.15167236328125,293.9009704589844,299.123046875,1.0,0.1858284622430801,0.6577765941619873,0.6577765941619873,0.3422234356403351,1.0,-0.822681188583374,0.6329448223114014,0.1897363811731338,0.4146670997142792,0.0,0.0,0.0,26.04363250732422,25.0,55.18583297729492,-16648.2890625,68.2000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5619201660156,319.3896789550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3823280334472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003880143340211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
819960,293.34283447265625,297.1499938964844,293.1499938964844,0.0040090745314955,-212.6383209228516,302.97930908203125,0.5523548722267151,0.050000000745058,0.0457950234413147,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1329345703125,0.5523548722267151,0.050000000745058,0.0482243672013282,293.240966796875,297.1499938964844,293.1499938964844,0.02887181378901,-725.0624389648438,304.1557006835937,0.837402880191803,0.1693806797266006,0.119442380964756,293.2546691894531,297.1499938964844,293.1499938964844,0.0568157956004142,-1465.103759765625,304.1571960449219,0.9634084701538086,0.253616064786911,0.2412793189287185,293.4065246582031,297.1499938964844,293.1499938964844,0.0031790302600711,-847.9301147460938,302.2059936523437,0.5523548722267151,0.050000000745058,0.2287556231021881,299.1366577148437,291.1499938964844,274.7354431152344,272.4167175292969,279.1517028808594,293.8990478515625,299.1424560546875,1.0,0.1855723410844802,0.6578630805015564,0.6578630805015564,0.3421369194984436,1.0,-0.8202451467514038,0.6312918663024902,0.1889533102512359,0.4134472608566284,0.0,0.0,0.0,26.047822952270508,25.0,54.661582946777344,-16614.376953125,67.81719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5696716308594,319.40185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3814184367656708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003870912187267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820020,293.3441772460937,297.1499938964844,293.1499938964844,0.003955943044275,-209.5292816162109,302.9612121582031,0.5520426034927368,0.050000000745058,0.0457971766591072,294.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712951660156,0.5520426034927368,0.050000000745058,0.0482266321778297,293.2413330078125,297.1499938964844,293.1499938964844,0.0278016719967126,-709.559326171875,304.15557861328125,0.833392858505249,0.1670051366090774,0.1177874952554702,293.2542419433594,297.1499938964844,293.1499938964844,0.0553735457360744,-1439.39990234375,304.1571960449219,0.9595949649810792,0.2510548233985901,0.2388633638620376,293.4091796875,297.1499938964844,293.1499938964844,0.0031221762765198,-831.3026733398438,302.1839904785156,0.5520426034927368,0.050000000745058,0.22876638174057,299.1748962402344,291.1499938964844,274.7502746582031,272.4257202148437,279.1517639160156,293.8953857421875,299.1805725097656,1.0,0.185057982802391,0.6580427885055542,0.6580427885055542,0.3419572412967682,1.0,-0.8153776526451111,0.6279931664466858,0.1873844861984253,0.4110163152217865,0.0,0.0,0.0,26.054187774658203,25.0,53.33126068115234,-16545.3984375,67.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5824890136719,319.4236755371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.37958425283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852297668345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820080,293.3441772460937,297.1499938964844,293.1499938964844,0.003955943044275,-209.5292816162109,302.9612121582031,0.5520426034927368,0.050000000745058,0.0457971766591072,294.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1712951660156,0.5520426034927368,0.050000000745058,0.0482266321778297,293.2413330078125,297.1499938964844,293.1499938964844,0.0278016719967126,-709.559326171875,304.15557861328125,0.833392858505249,0.1670051366090774,0.1177874952554702,293.2542419433594,297.1499938964844,293.1499938964844,0.0553735457360744,-1439.39990234375,304.1571960449219,0.9595949649810792,0.2510548233985901,0.2388633638620376,293.4091796875,297.1499938964844,293.1499938964844,0.0031221762765198,-831.3026733398438,302.1839904785156,0.5520426034927368,0.050000000745058,0.22876638174057,299.1748962402344,291.1499938964844,274.7502746582031,272.4257202148437,279.1517639160156,293.8953857421875,299.1805725097656,1.0,0.185057982802391,0.6580427885055542,0.6580427885055542,0.3419572412967682,1.0,-0.8153776526451111,0.6279931664466858,0.1873844861984253,0.4110163152217865,0.0,0.0,0.0,26.054187774658203,25.0,53.33126068115234,-16545.3984375,67.05426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5824890136719,319.4236755371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.37958425283432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003852297668345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820140,293.3456726074219,297.1499938964844,293.1499938964844,0.0039036164525896,-206.47433471679688,302.9429626464844,0.5517452955245972,0.050000000745058,0.0457992330193519,294.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.20855712890625,0.5517452955245972,0.050000000745058,0.0482288002967834,293.2416687011719,297.1499938964844,293.1499938964844,0.0267711915075778,-694.3283081054688,304.1554260253906,0.8293759822845459,0.1646229028701782,0.1161277070641517,293.2537841796875,297.1499938964844,293.1499938964844,0.0539563372731208,-1414.2821044921875,304.1571655273437,0.9557088017463684,0.2485053986310959,0.236458271741867,293.41180419921875,297.1499938964844,293.1499938964844,0.003066023113206,-814.9403686523438,302.1617431640625,0.5517452955245972,0.050000000745058,0.2287766635417938,299.2120361328125,291.1499938964844,274.76544189453125,272.4349670410156,279.15185546875,293.8919982910156,299.2175598144531,1.0,0.1845416575670242,0.6582340598106384,0.6582340598106384,0.3417659401893616,1.0,-0.8105165362358093,0.6247073411941528,0.1858091950416565,0.4086020588874817,0.0,0.0,0.0,26.05835151672364,25.0,51.78242874145508,-16475.033203125,66.29576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5920715332031,319.44244384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3777386844158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003833567316178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820200,293.3456726074219,297.1499938964844,293.1499938964844,0.0039036164525896,-206.47433471679688,302.9429626464844,0.5517452955245972,0.050000000745058,0.0457992330193519,294.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.20855712890625,0.5517452955245972,0.050000000745058,0.0482288002967834,293.2416687011719,297.1499938964844,293.1499938964844,0.0267711915075778,-694.3283081054688,304.1554260253906,0.8293759822845459,0.1646229028701782,0.1161277070641517,293.2537841796875,297.1499938964844,293.1499938964844,0.0539563372731208,-1414.2821044921875,304.1571655273437,0.9557088017463684,0.2485053986310959,0.236458271741867,293.41180419921875,297.1499938964844,293.1499938964844,0.003066023113206,-814.9403686523438,302.1617431640625,0.5517452955245972,0.050000000745058,0.2287766635417938,299.2120361328125,291.1499938964844,274.76544189453125,272.4349670410156,279.15185546875,293.8919982910156,299.2175598144531,1.0,0.1845416575670242,0.6582340598106384,0.6582340598106384,0.3417659401893616,1.0,-0.8105165362358093,0.6247073411941528,0.1858091950416565,0.4086020588874817,0.0,0.0,0.0,26.05835151672364,25.0,51.78242874145508,-16475.033203125,66.29576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5920715332031,319.44244384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3777386844158172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003833567316178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820260,293.3472595214844,297.1499938964844,293.1499938964844,0.0038519252557307,-203.4656982421875,302.92449951171875,0.5514608025550842,0.050000000745058,0.0458012111485004,294.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.24468994140625,0.5514608025550842,0.050000000745058,0.0482308790087699,293.24200439453125,297.1499938964844,293.1499938964844,0.0257809162139892,-679.3763427734375,304.1552734375,0.8253359198570251,0.162234365940094,0.1144632697105407,293.2533264160156,297.1499938964844,293.1499938964844,0.0525657907128334,-1389.76318359375,304.1571044921875,0.9517536759376526,0.245967835187912,0.2340641617774963,293.4144592285156,297.1499938964844,293.1499938964844,0.0030103109311312,-798.7772216796875,302.1392517089844,0.5514608025550842,0.050000000745058,0.2287865281105041,299.248046875,291.1499938964844,274.7810363769531,272.4445495605469,279.1520080566406,293.8888854980469,299.25341796875,1.0,0.1840241700410843,0.6584401726722717,0.6584401726722717,0.3415598273277282,1.0,-0.8056622743606567,0.621438205242157,0.1842241287231445,0.4062108993530273,0.0,0.0,0.0,26.060733795166016,25.0,50.154296875,-16403.439453125,65.54237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5987548828125,319.4584655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3758893609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003814799129031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820320,293.3472595214844,297.1499938964844,293.1499938964844,0.0038519252557307,-203.4656982421875,302.92449951171875,0.5514608025550842,0.050000000745058,0.0458012111485004,294.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.24468994140625,0.5514608025550842,0.050000000745058,0.0482308790087699,293.24200439453125,297.1499938964844,293.1499938964844,0.0257809162139892,-679.3763427734375,304.1552734375,0.8253359198570251,0.162234365940094,0.1144632697105407,293.2533264160156,297.1499938964844,293.1499938964844,0.0525657907128334,-1389.76318359375,304.1571044921875,0.9517536759376526,0.245967835187912,0.2340641617774963,293.4144592285156,297.1499938964844,293.1499938964844,0.0030103109311312,-798.7772216796875,302.1392517089844,0.5514608025550842,0.050000000745058,0.2287865281105041,299.248046875,291.1499938964844,274.7810363769531,272.4445495605469,279.1520080566406,293.8888854980469,299.25341796875,1.0,0.1840241700410843,0.6584401726722717,0.6584401726722717,0.3415598273277282,1.0,-0.8056622743606567,0.621438205242157,0.1842241287231445,0.4062108993530273,0.0,0.0,0.0,26.060733795166016,25.0,50.154296875,-16403.439453125,65.54237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5987548828125,319.4584655761719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3758893609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003814799129031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820380,293.3489685058594,297.1499938964844,293.1499938964844,0.0038009146228432,-200.50543212890625,302.9058532714844,0.55118727684021,0.050000000745058,0.0458031147718429,294.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2796630859375,0.55118727684021,0.050000000745058,0.0482328869402408,293.2423095703125,297.1499938964844,293.1499938964844,0.0248303338885307,-664.6981201171875,304.15509033203125,0.8212521076202393,0.1598400920629501,0.1127946004271507,293.2528686523437,297.1499938964844,293.1499938964844,0.0512021370232105,-1365.8302001953125,304.1570129394531,0.9477347731590272,0.2434422522783279,0.2316810935735702,293.4170837402344,297.1499938964844,293.1499938964844,0.0029551309999078,-782.8353271484375,302.11651611328125,0.55118727684021,0.050000000745058,0.228796049952507,299.28289794921875,291.1499938964844,274.7972106933594,272.45458984375,279.15216064453125,293.8861083984375,299.28814697265625,1.0,0.1835062354803085,0.658664345741272,0.658664345741272,0.341335654258728,1.0,-0.8008156418800354,0.6181893944740295,0.1826262325048446,0.4038492739200592,0.0,0.0,0.0,26.061691284179688,25.0,48.56243515014648,-16330.8193359375,64.79464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6029968261719,319.4721984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3740424513816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003796055389102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820440,293.3489685058594,297.1499938964844,293.1499938964844,0.0038009146228432,-200.50543212890625,302.9058532714844,0.55118727684021,0.050000000745058,0.0458031147718429,294.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2796630859375,0.55118727684021,0.050000000745058,0.0482328869402408,293.2423095703125,297.1499938964844,293.1499938964844,0.0248303338885307,-664.6981201171875,304.15509033203125,0.8212521076202393,0.1598400920629501,0.1127946004271507,293.2528686523437,297.1499938964844,293.1499938964844,0.0512021370232105,-1365.8302001953125,304.1570129394531,0.9477347731590272,0.2434422522783279,0.2316810935735702,293.4170837402344,297.1499938964844,293.1499938964844,0.0029551309999078,-782.8353271484375,302.11651611328125,0.55118727684021,0.050000000745058,0.228796049952507,299.28289794921875,291.1499938964844,274.7972106933594,272.45458984375,279.15216064453125,293.8861083984375,299.28814697265625,1.0,0.1835062354803085,0.658664345741272,0.658664345741272,0.341335654258728,1.0,-0.8008156418800354,0.6181893944740295,0.1826262325048446,0.4038492739200592,0.0,0.0,0.0,26.061691284179688,25.0,48.56243515014648,-16330.8193359375,64.79464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6029968261719,319.4721984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3740424513816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003796055389102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820500,293.3498840332031,297.1499938964844,293.1499938964844,0.0037756809033453,-199.0439910888672,302.8964233398437,0.5510542392730713,0.050000000745058,0.0458040460944175,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2967529296875,0.5510542392730713,0.050000000745058,0.0482338666915893,293.2424621582031,297.1499938964844,293.1499938964844,0.0243695527315139,-657.4573974609375,304.1549987792969,0.8191859126091003,0.1586409956216812,0.1119588166475296,293.2526550292969,297.1499938964844,293.1499938964844,0.0505301877856254,-1354.07421875,304.1569519042969,0.945703625679016,0.242183968424797,0.230493739247322,293.4183959960937,297.1499938964844,293.1499938964844,0.0029277869034558,-774.9581298828125,302.1050109863281,0.5510542392730713,0.050000000745058,0.2288006991147995,299.2999267578125,291.1499938964844,274.8055114746094,272.4598083496094,279.1522521972656,293.88482666015625,299.3051147460937,1.0,0.1832472681999206,0.6587841510772705,0.6587841510772705,0.3412158191204071,1.0,-0.7983954548835754,0.6165738105773926,0.1818215996026992,0.4026815295219421,0.0,0.0,0.0,26.061723709106445,25.0,47.80678939819336,-16294.1904296875,64.42304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6043701171875,319.47833251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3731212913990021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003786706947721,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820560,293.3507995605469,297.1499938964844,293.1499938964844,0.003750602947548,-197.59364318847656,302.886962890625,0.5509234070777893,0.050000000745058,0.0458049625158309,294.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.3135681152344,0.5509234070777893,0.050000000745058,0.0482348315417766,293.2426147460937,297.1499938964844,293.1499938964844,0.023918243125081,-650.2802734375,304.1549377441406,0.8170983195304871,0.1574406772851944,0.1111220940947532,293.2524108886719,297.1499938964844,293.1499938964844,0.0498647727072238,-1342.45458984375,304.1568908691406,0.9436594247817992,0.240928828716278,0.2293092608451843,293.4197082519531,297.1499938964844,293.1499938964844,0.0029005743563175,-767.1343383789062,302.0934753417969,0.5509234070777893,0.050000000745058,0.228805273771286,299.31671142578125,291.1499938964844,274.8139953613281,272.46514892578125,279.15234375,293.8836364746094,299.32183837890625,1.0,0.1829883903264999,0.6589096784591675,0.6589096784591675,0.3410903215408325,1.0,-0.7959774136543274,0.6149647235870361,0.1810126900672912,0.4015235304832458,0.0,0.0,0.0,26.061500549316406,25.0,47.08906555175781,-16257.3779296875,64.05303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60528564453125,319.48406982421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3722022771835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003777380043175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820620,293.3526916503906,297.1499938964844,293.1499938964844,0.003700909204781,-194.72476196289065,302.8678894042969,0.5506680011749268,0.050000000745058,0.0458067543804645,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3465576171875,0.5506680011749268,0.050000000745058,0.0482367165386676,293.2428894042969,297.1499938964844,293.1499938964844,0.0230428762733936,-636.10205078125,304.1547546386719,0.8128406405448914,0.1550368368625641,0.1094462648034095,293.251953125,297.1499938964844,293.1499938964844,0.0485521256923675,-1319.5897216796875,304.15679931640625,0.9395362734794616,0.23842753469944,0.2269486337900161,293.4223327636719,297.1499938964844,293.1499938964844,0.002846569288522,-751.6489868164062,302.0702514648437,0.5506680011749268,0.050000000745058,0.2288142144680023,299.3495788574219,291.1499938964844,274.8315734863281,272.476318359375,279.152587890625,293.8813781738281,299.3546142578125,1.0,0.1824711114168167,0.6591789126396179,0.6591789126396179,0.3408210873603821,1.0,-0.7911481261253357,0.6117669939994812,0.179381176829338,0.3992391526699066,0.0,0.0,0.0,26.06038284301757,25.0,45.78358459472656,-16183.3134765625,63.31791687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6060791015625,319.4945068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3703713417053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003758798411581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820680,293.3526916503906,297.1499938964844,293.1499938964844,0.003700909204781,-194.72476196289065,302.8678894042969,0.5506680011749268,0.050000000745058,0.0458067543804645,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.3465576171875,0.5506680011749268,0.050000000745058,0.0482367165386676,293.2428894042969,297.1499938964844,293.1499938964844,0.0230428762733936,-636.10205078125,304.1547546386719,0.8128406405448914,0.1550368368625641,0.1094462648034095,293.251953125,297.1499938964844,293.1499938964844,0.0485521256923675,-1319.5897216796875,304.15679931640625,0.9395362734794616,0.23842753469944,0.2269486337900161,293.4223327636719,297.1499938964844,293.1499938964844,0.002846569288522,-751.6489868164062,302.0702514648437,0.5506680011749268,0.050000000745058,0.2288142144680023,299.3495788574219,291.1499938964844,274.8315734863281,272.476318359375,279.152587890625,293.8813781738281,299.3546142578125,1.0,0.1824711114168167,0.6591789126396179,0.6591789126396179,0.3408210873603821,1.0,-0.7911481261253357,0.6117669939994812,0.179381176829338,0.3992391526699066,0.0,0.0,0.0,26.06038284301757,25.0,45.78358459472656,-16183.3134765625,63.31791687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6060791015625,319.4945068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3703713417053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003758798411581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820740,293.3547058105469,297.1499938964844,293.1499938964844,0.0036516443360596,-191.88804626464844,302.8486328125,0.550420343875885,0.050000000745058,0.0458084940910339,294.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3786926269531,0.550420343875885,0.050000000745058,0.0482385493814945,293.2431640625,297.1499938964844,293.1499938964844,0.0222026817500591,-622.147216796875,304.1545715332031,0.8084356784820557,0.152629092335701,0.1077675372362136,293.2514953613281,297.1499938964844,293.1499938964844,0.0472632013261318,-1297.1998291015625,304.1566772460937,0.9353769421577454,0.2359388023614883,0.224599614739418,293.4249572753906,297.1499938964844,293.1499938964844,0.002792885294184,-736.313720703125,302.0468444824219,0.550420343875885,0.050000000745058,0.2288229167461395,299.3816223144531,291.1499938964844,274.8500061035156,272.4881591796875,279.15283203125,293.8793029785156,299.3865661621094,1.0,0.1819547563791275,0.6594749093055725,0.6594749093055725,0.3405251204967499,1.0,-0.786328911781311,0.6085995435714722,0.1777294129133224,0.3970019221305847,0.0,0.0,0.0,26.058494567871094,25.0,44.67520523071289,-16108.78125,62.58958053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.605712890625,319.5038757324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3685511946678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374032621039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820800,293.3547058105469,297.1499938964844,293.1499938964844,0.0036516443360596,-191.88804626464844,302.8486328125,0.550420343875885,0.050000000745058,0.0458084940910339,294.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3786926269531,0.550420343875885,0.050000000745058,0.0482385493814945,293.2431640625,297.1499938964844,293.1499938964844,0.0222026817500591,-622.147216796875,304.1545715332031,0.8084356784820557,0.152629092335701,0.1077675372362136,293.2514953613281,297.1499938964844,293.1499938964844,0.0472632013261318,-1297.1998291015625,304.1566772460937,0.9353769421577454,0.2359388023614883,0.224599614739418,293.4249572753906,297.1499938964844,293.1499938964844,0.002792885294184,-736.313720703125,302.0468444824219,0.550420343875885,0.050000000745058,0.2288229167461395,299.3816223144531,291.1499938964844,274.8500061035156,272.4881591796875,279.15283203125,293.8793029785156,299.3865661621094,1.0,0.1819547563791275,0.6594749093055725,0.6594749093055725,0.3405251204967499,1.0,-0.786328911781311,0.6085995435714722,0.1777294129133224,0.3970019221305847,0.0,0.0,0.0,26.058494567871094,25.0,44.67520523071289,-16108.78125,62.58958053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.605712890625,319.5038757324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3685511946678161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374032621039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820860,293.3507385253906,297.1499938964844,293.1499938964844,0.0036107788328081,-189.50045776367188,302.8350830078125,0.5506681203842163,0.050000000745058,0.0458067879080772,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.5506681203842163,0.050000000745058,0.0482367537915706,293.2382202148437,297.1499938964844,293.1499938964844,0.0216013845056295,-611.8602294921875,304.1540222167969,0.8059607744216919,0.1512795090675354,0.1066711097955703,293.2458190917969,297.1499938964844,293.1499938964844,0.0462734624743461,-1279.9793701171875,304.1560974121094,0.9332818984985352,0.2345252633094787,0.2230536043643951,293.4214172363281,297.1499938964844,293.1499938964844,0.00274732359685,-723.2115478515625,302.0290832519531,0.5506681203842163,0.050000000745058,0.2288143932819366,299.4120483398437,291.1499938964844,274.8689270019531,272.500244140625,279.1534423828125,293.87811279296875,299.41632080078125,1.0,0.1814738661050796,0.6598437428474426,0.6598437428474426,0.340156227350235,1.0,-0.7831426858901978,0.6067050695419312,0.176437646150589,0.3957147002220154,0.0,0.0,0.0,25.981096267700195,25.0,40.5700569152832,-16057.44140625,62.01008224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.600830078125,319.5057067871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3667836189270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003722387482412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820920,293.3507385253906,297.1499938964844,293.1499938964844,0.0036107788328081,-189.50045776367188,302.8350830078125,0.5506681203842163,0.050000000745058,0.0458067879080772,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4093933105469,0.5506681203842163,0.050000000745058,0.0482367537915706,293.2382202148437,297.1499938964844,293.1499938964844,0.0216013845056295,-611.8602294921875,304.1540222167969,0.8059607744216919,0.1512795090675354,0.1066711097955703,293.2458190917969,297.1499938964844,293.1499938964844,0.0462734624743461,-1279.9793701171875,304.1560974121094,0.9332818984985352,0.2345252633094787,0.2230536043643951,293.4214172363281,297.1499938964844,293.1499938964844,0.00274732359685,-723.2115478515625,302.0290832519531,0.5506681203842163,0.050000000745058,0.2288143932819366,299.4120483398437,291.1499938964844,274.8689270019531,272.500244140625,279.1534423828125,293.87811279296875,299.41632080078125,1.0,0.1814738661050796,0.6598437428474426,0.6598437428474426,0.340156227350235,1.0,-0.7831426858901978,0.6067050695419312,0.176437646150589,0.3957147002220154,0.0,0.0,0.0,25.981096267700195,25.0,40.5700569152832,-16057.44140625,62.01008224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.600830078125,319.5057067871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3667836189270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003722387482412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
820980,293.3487243652344,297.1499938964844,293.1499938964844,0.0035706039052456,-187.2029724121093,302.81884765625,0.5507456064224243,0.050000000745058,0.0458062663674354,294.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.5507456064224243,0.050000000745058,0.0482362024486064,293.2359619140625,297.1499938964844,293.1499938964844,0.0210230890661478,-601.8251342773438,304.1536560058594,0.8029767870903015,0.1495058834552765,0.105483241379261,293.2429504394531,297.1499938964844,293.1499938964844,0.0453303232789039,-1263.6407470703125,304.1556396484375,0.9306938052177428,0.2326860576868057,0.2213882058858871,293.4197998046875,297.1499938964844,293.1499938964844,0.0027017681859433,-710.3392333984375,302.00787353515625,0.5507456064224243,0.050000000745058,0.2288117855787277,299.43719482421875,291.1499938964844,274.8879089355469,272.51202392578125,279.1539306640625,293.8841247558594,299.4408874511719,1.0,0.1810204088687896,0.6602644920349121,0.6602644920349121,0.3397355377674103,1.0,-0.779714047908783,0.6046911478042603,0.1750229448080063,0.3943684697151184,0.0,0.0,0.0,25.93313217163086,25.0,34.956024169921875,-15999.3017578125,61.4372673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5877685546875,319.5002136230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3651365339756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003705671406351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821040,293.3487243652344,297.1499938964844,293.1499938964844,0.0035706039052456,-187.2029724121093,302.81884765625,0.5507456064224243,0.050000000745058,0.0458062663674354,294.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4349670410156,0.5507456064224243,0.050000000745058,0.0482362024486064,293.2359619140625,297.1499938964844,293.1499938964844,0.0210230890661478,-601.8251342773438,304.1536560058594,0.8029767870903015,0.1495058834552765,0.105483241379261,293.2429504394531,297.1499938964844,293.1499938964844,0.0453303232789039,-1263.6407470703125,304.1556396484375,0.9306938052177428,0.2326860576868057,0.2213882058858871,293.4197998046875,297.1499938964844,293.1499938964844,0.0027017681859433,-710.3392333984375,302.00787353515625,0.5507456064224243,0.050000000745058,0.2288117855787277,299.43719482421875,291.1499938964844,274.8879089355469,272.51202392578125,279.1539306640625,293.8841247558594,299.4408874511719,1.0,0.1810204088687896,0.6602644920349121,0.6602644920349121,0.3397355377674103,1.0,-0.779714047908783,0.6046911478042603,0.1750229448080063,0.3943684697151184,0.0,0.0,0.0,25.93313217163086,25.0,34.956024169921875,-15999.3017578125,61.4372673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5877685546875,319.5002136230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3651365339756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003705671406351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821100,293.3482666015625,297.1499938964844,293.1499938964844,0.0035507339052855,-186.07606506347656,302.8100891113281,0.5507141351699829,0.050000000745058,0.0458064936101436,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4465637207031,0.5507141351699829,0.050000000745058,0.0482364408671855,293.2352905273437,297.1499938964844,293.1499938964844,0.0207273382693529,-596.6328125,304.1535339355469,0.8012300729751587,0.1485511362552642,0.1048296838998794,293.2419738769531,297.1499938964844,293.1499938964844,0.0448499508202075,-1255.338623046875,304.1554870605469,0.9291436672210692,0.2316995710134506,0.2204740196466446,293.4195251464844,297.1499938964844,293.1499938964844,0.0026790276169776,-703.9600219726562,301.9964599609375,0.5507141351699829,0.050000000745058,0.2288129180669784,299.4486694335937,291.1499938964844,274.8973999023437,272.5177917480469,279.1540222167969,293.88720703125,299.45220947265625,1.0,0.18079774081707,0.6604740023612976,0.6604740023612976,0.3395259976387024,1.0,-0.7778344750404358,0.6035593748092651,0.1742751002311706,0.3936052024364471,0.0,0.0,0.0,25.920583724975582,25.0,32.96169662475586,-15967.2861328125,61.14300155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58013916015625,319.49676513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3643462657928467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000369765155483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821160,293.3480834960937,297.1499938964844,293.1499938964844,0.0035310129169374,-184.9612579345703,302.801025390625,0.5506587624549866,0.050000000745058,0.045806884765625,294.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.45770263671875,0.5506587624549866,0.050000000745058,0.0482368543744087,293.2347717285156,297.1499938964844,293.1499938964844,0.0204315148293972,-591.3912353515625,304.1534423828125,0.79938805103302,0.1475693136453628,0.1041542887687683,293.2411804199219,297.1499938964844,293.1499938964844,0.0443689487874507,-1247.032470703125,304.1553649902344,0.9275065064430236,0.2306906729936599,0.2195334732532501,293.41949462890625,297.1499938964844,293.1499938964844,0.0026564139407128,-697.6351318359375,301.98468017578125,0.5506587624549866,0.050000000745058,0.2288148701190948,299.459716796875,291.1499938964844,274.9068908691406,272.52349853515625,279.1540832519531,293.8900146484375,299.463134765625,1.0,0.1805765628814697,0.6606816053390503,0.6606816053390503,0.3393183946609497,1.0,-0.7758984565734863,0.6023819446563721,0.1735164523124694,0.392808735370636,0.0,0.0,0.0,25.911943435668945,25.0,31.40882873535156,-15934.37109375,60.84661483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5724182128906,319.4933166503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3635721206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003689794975798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821220,293.3482971191406,297.1499938964844,293.1499938964844,0.0034917057491838,-182.7476501464844,302.7822265625,0.5505021810531616,0.050000000745058,0.0458079911768436,294.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4789733886719,0.5505021810531616,0.050000000745058,0.0482380203902721,293.23419189453125,297.1499938964844,293.1499938964844,0.0198425352573394,-580.8004150390625,304.1532592773437,0.7954935431480408,0.145542711019516,0.1027551367878913,293.2399597167969,297.1499938964844,293.1499938964844,0.0434084683656692,-1230.4561767578125,304.1551818847656,0.92406564950943,0.2286289930343628,0.2176030725240707,293.4200134277344,297.1499938964844,293.1499938964844,0.0026112389750778,-685.045654296875,301.9603881835937,0.5505021810531616,0.050000000745058,0.2288203984498977,299.4808959960937,291.1499938964844,274.9259033203125,272.53466796875,279.1540832519531,293.8948059082031,299.48419189453125,1.0,0.1801368445158004,0.6610912084579468,0.6610912084579468,0.3389088213443756,1.0,-0.7719118595123291,0.5999302864074707,0.1719815284013748,0.3911453783512115,0.0,0.0,0.0,25.902217864990234,25.0,29.425811767578125,-15867.0224609375,60.25020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5577087402344,319.4874267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3620607256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674456092994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821280,293.3482971191406,297.1499938964844,293.1499938964844,0.0034917057491838,-182.7476501464844,302.7822265625,0.5505021810531616,0.050000000745058,0.0458079911768436,294.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4789733886719,0.5505021810531616,0.050000000745058,0.0482380203902721,293.23419189453125,297.1499938964844,293.1499938964844,0.0198425352573394,-580.8004150390625,304.1532592773437,0.7954935431480408,0.145542711019516,0.1027551367878913,293.2399597167969,297.1499938964844,293.1499938964844,0.0434084683656692,-1230.4561767578125,304.1551818847656,0.92406564950943,0.2286289930343628,0.2176030725240707,293.4200134277344,297.1499938964844,293.1499938964844,0.0026112389750778,-685.045654296875,301.9603881835937,0.5505021810531616,0.050000000745058,0.2288203984498977,299.4808959960937,291.1499938964844,274.9259033203125,272.53466796875,279.1540832519531,293.8948059082031,299.48419189453125,1.0,0.1801368445158004,0.6610912084579468,0.6610912084579468,0.3389088213443756,1.0,-0.7719118595123291,0.5999302864074707,0.1719815284013748,0.3911453783512115,0.0,0.0,0.0,25.902217864990234,25.0,29.425811767578125,-15867.0224609375,60.25020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5577087402344,319.4874267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3620607256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003674456092994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821340,293.3491516113281,297.1499938964844,293.1499938964844,0.0034522307105362,-180.5313262939453,302.7628479003906,0.5503062605857849,0.050000000745058,0.045809369534254,294.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.5503062605857849,0.050000000745058,0.0482394732534885,293.2340087890625,297.1499938964844,293.1499938964844,0.0192576274275779,-570.0601806640625,304.1531677246094,0.7913803458213806,0.1434475034475326,0.101304680109024,293.2391052246094,297.1499938964844,293.1499938964844,0.0424487106502056,-1213.888916015625,304.1550598144531,0.9204877614974976,0.2265286296606063,0.2156305611133575,293.421142578125,297.1499938964844,293.1499938964844,0.0025658428203314,-672.436279296875,301.9354553222656,0.5503062605857849,0.050000000745058,0.2288272976875305,299.50152587890625,291.1499938964844,274.9449157714844,272.5455322265625,279.154052734375,293.8987731933594,299.5047912597656,1.0,0.1796985268592834,0.6614939570426941,0.6614939570426941,0.3385060727596283,1.0,-0.7678154706954956,0.5973816514015198,0.1704338043928146,0.3894116580486297,0.0,0.0,0.0,25.898962020874023,25.0,28.72879981994629,-15798.669921875,59.65066909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5450439453125,319.4836730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3605839908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00036594690755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821400,293.3491516113281,297.1499938964844,293.1499938964844,0.0034522307105362,-180.5313262939453,302.7628479003906,0.5503062605857849,0.050000000745058,0.045809369534254,294.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.4996643066406,0.5503062605857849,0.050000000745058,0.0482394732534885,293.2340087890625,297.1499938964844,293.1499938964844,0.0192576274275779,-570.0601806640625,304.1531677246094,0.7913803458213806,0.1434475034475326,0.101304680109024,293.2391052246094,297.1499938964844,293.1499938964844,0.0424487106502056,-1213.888916015625,304.1550598144531,0.9204877614974976,0.2265286296606063,0.2156305611133575,293.421142578125,297.1499938964844,293.1499938964844,0.0025658428203314,-672.436279296875,301.9354553222656,0.5503062605857849,0.050000000745058,0.2288272976875305,299.50152587890625,291.1499938964844,274.9449157714844,272.5455322265625,279.154052734375,293.8987731933594,299.5047912597656,1.0,0.1796985268592834,0.6614939570426941,0.6614939570426941,0.3385060727596283,1.0,-0.7678154706954956,0.5973816514015198,0.1704338043928146,0.3894116580486297,0.0,0.0,0.0,25.898962020874023,25.0,28.72879981994629,-15798.669921875,59.65066909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5450439453125,319.4836730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3605839908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00036594690755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
