time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821460,293.3504333496094,297.1499938964844,293.1499938964844,0.003412255551666,-178.28878784179688,302.7431945800781,0.5500881671905518,0.050000000745058,0.0458109118044376,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5203857421875,0.5500881671905518,0.050000000745058,0.0482410937547683,293.234130859375,297.1499938964844,293.1499938964844,0.0186765752732753,-559.1497192382812,304.153076171875,0.787100076675415,0.1412970870733261,0.0998138859868049,293.2384338378906,297.1499938964844,293.1499938964844,0.0414859503507614,-1197.24755859375,304.15496826171875,0.9168447256088256,0.2244048118591308,0.2136330306529998,293.42266845703125,297.1499938964844,293.1499938964844,0.0025199844967573,-659.7201538085938,301.9103698730469,0.5500881671905518,0.050000000745058,0.2288349866867065,299.52227783203125,291.1499938964844,274.9638671875,272.5561218261719,279.15399169921875,293.9022216796875,299.525634765625,1.0,0.1792599111795425,0.6618913412094116,0.6618913412094116,0.3381086587905884,1.0,-0.7636420130729675,0.5947617292404175,0.1688802689313888,0.387626588344574,0.0,0.0,0.0,25.89936828613281,25.0,29.01648330688477,-15730.029296875,59.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5350952148437,319.482666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3591251671314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003644663956947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821520,293.3504333496094,297.1499938964844,293.1499938964844,0.003412255551666,-178.28878784179688,302.7431945800781,0.5500881671905518,0.050000000745058,0.0458109118044376,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5203857421875,0.5500881671905518,0.050000000745058,0.0482410937547683,293.234130859375,297.1499938964844,293.1499938964844,0.0186765752732753,-559.1497192382812,304.153076171875,0.787100076675415,0.1412970870733261,0.0998138859868049,293.2384338378906,297.1499938964844,293.1499938964844,0.0414859503507614,-1197.24755859375,304.15496826171875,0.9168447256088256,0.2244048118591308,0.2136330306529998,293.42266845703125,297.1499938964844,293.1499938964844,0.0025199844967573,-659.7201538085938,301.9103698730469,0.5500881671905518,0.050000000745058,0.2288349866867065,299.52227783203125,291.1499938964844,274.9638671875,272.5561218261719,279.15399169921875,293.9022216796875,299.525634765625,1.0,0.1792599111795425,0.6618913412094116,0.6618913412094116,0.3381086587905884,1.0,-0.7636420130729675,0.5947617292404175,0.1688802689313888,0.387626588344574,0.0,0.0,0.0,25.89936828613281,25.0,29.01648330688477,-15730.029296875,59.04925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5350952148437,319.482666015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3591251671314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003644663956947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821580,293.3520202636719,297.1499938964844,293.1499938964844,0.0033717460464686,-176.01370239257812,302.7235412597656,0.5498570799827576,0.050000000745058,0.0458125434815883,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5417175292969,0.5498570799827576,0.050000000745058,0.0482428148388862,293.2344665527344,297.1499938964844,293.1499938964844,0.0180987436324358,-548.041748046875,304.15301513671875,0.782681405544281,0.1390978991985321,0.0982881486415863,293.2379455566406,297.1499938964844,293.1499938964844,0.0405167564749717,-1180.4552001953125,304.1549377441406,0.9131859540939332,0.2222660779953003,0.2116196453571319,293.4244689941406,297.1499938964844,293.1499938964844,0.0024737631902098,-646.90673828125,301.8854675292969,0.5498570799827576,0.050000000745058,0.2288431376218795,299.5436706542969,291.1499938964844,274.9827575683594,272.56640625,279.1539611816406,293.9053039550781,299.5472106933594,1.0,0.1788199841976165,0.6622844934463501,0.6622844934463501,0.3377155065536499,1.0,-0.7594083547592163,0.5920842289924622,0.1673241555690765,0.3858003318309784,0.0,0.0,0.0,25.901918411254883,25.0,30.017013549804688,-15661.416015625,58.44655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52801513671875,319.48455810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576708734035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629904531408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821640,293.3520202636719,297.1499938964844,293.1499938964844,0.0033717460464686,-176.01370239257812,302.7235412597656,0.5498570799827576,0.050000000745058,0.0458125434815883,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5417175292969,0.5498570799827576,0.050000000745058,0.0482428148388862,293.2344665527344,297.1499938964844,293.1499938964844,0.0180987436324358,-548.041748046875,304.15301513671875,0.782681405544281,0.1390978991985321,0.0982881486415863,293.2379455566406,297.1499938964844,293.1499938964844,0.0405167564749717,-1180.4552001953125,304.1549377441406,0.9131859540939332,0.2222660779953003,0.2116196453571319,293.4244689941406,297.1499938964844,293.1499938964844,0.0024737631902098,-646.90673828125,301.8854675292969,0.5498570799827576,0.050000000745058,0.2288431376218795,299.5436706542969,291.1499938964844,274.9827575683594,272.56640625,279.1539611816406,293.9053039550781,299.5472106933594,1.0,0.1788199841976165,0.6622844934463501,0.6622844934463501,0.3377155065536499,1.0,-0.7594083547592163,0.5920842289924622,0.1673241555690765,0.3858003318309784,0.0,0.0,0.0,25.901918411254883,25.0,30.017013549804688,-15661.416015625,58.44655990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52801513671875,319.48455810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3576708734035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003629904531408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821700,293.3529052734375,297.1499938964844,293.1499938964844,0.003351038089022,-174.84986877441406,302.7137451171875,0.5497381091117859,0.050000000745058,0.0458133853971958,294.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5527648925781,0.5497381091117859,0.050000000745058,0.0482437014579772,293.2347106933594,297.1499938964844,293.1499938964844,0.0178106371313333,-542.401123046875,304.1529846191406,0.7804234623908997,0.1379799097776413,0.0975122898817062,293.2377319335937,297.1499938964844,293.1499938964844,0.0400287248194217,-1171.9788818359375,304.1549377441406,0.9113628268241882,0.2211925983428955,0.2106086164712906,293.4254455566406,297.1499938964844,293.1499938964844,0.0024502091109752,-640.3795776367188,301.8731689453125,0.5497381091117859,0.050000000745058,0.2288473546504974,299.55474853515625,291.1499938964844,274.9921875,272.57147216796875,279.1539306640625,293.9067687988281,299.5583801269531,1.0,0.1785992980003357,0.6624796986579895,0.6624796986579895,0.3375203311443329,1.0,-0.7572709918022156,0.5907255411148071,0.1665454506874084,0.3848729729652405,0.0,0.0,0.0,25.903749465942383,25.0,30.718868255615234,-15627.162109375,58.14473342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5256042480469,319.48663330078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3569418489933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003622505755629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821760,293.35382080078125,297.1499938964844,293.1499938964844,0.0033287475816905,-173.60260009765625,302.7040100097656,0.5496176481246948,0.050000000745058,0.0458142422139644,294.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5640869140625,0.5496176481246948,0.050000000745058,0.0482446029782295,293.2349853515625,297.1499938964844,293.1499938964844,0.0175231341272592,-536.700927734375,304.1529846191406,0.7781350612640381,0.136849820613861,0.0967278853058815,293.237548828125,297.1499938964844,293.1499938964844,0.0395382158458232,-1163.442626953125,304.1549072265625,0.909550666809082,0.2201172262430191,0.209595501422882,293.4264831542969,297.1499938964844,293.1499938964844,0.0024246787652373,-633.3328857421875,301.8609924316406,0.5496176481246948,0.050000000745058,0.2288516163825988,299.5661315917969,291.1499938964844,275.0015869140625,272.5764465332031,279.1539306640625,293.9081726074219,299.5698547363281,1.0,0.178378015756607,0.6626739501953125,0.6626739501953125,0.3373260796070099,1.0,-0.7551211714744568,0.5893545746803284,0.1657666265964508,0.3839367926120758,0.0,0.0,0.0,25.905824661254883,25.0,31.512828826904297,-15592.9453125,57.84261703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52392578125,319.4894104003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562096953392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615075547713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821820,293.3558044433594,297.1499938964844,293.1499938964844,0.0032884574029594,-171.32089233398438,302.68475341796875,0.5493735074996948,0.050000000745058,0.0458159744739532,294.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5876159667969,0.5493735074996948,0.050000000745058,0.0482464283704757,293.2356872558594,297.1499938964844,293.1499938964844,0.0169504806399345,-525.1311645507812,304.1529235839844,0.7734800577163696,0.1345572471618652,0.0951366201043129,293.2372436523437,297.1499938964844,293.1499938964844,0.038551140576601,-1146.2093505859375,304.1549377441406,0.9059786796569824,0.2179623693227768,0.2075649797916412,293.4286193847656,297.1499938964844,293.1499938964844,0.0023797138128429,-620.81787109375,301.8370666503906,0.5493735074996948,0.050000000745058,0.2288602888584137,299.5897521972656,291.1499938964844,275.0202941894531,272.5861511230469,279.15386962890625,293.9109802246094,299.5937194824219,1.0,0.1779338270425796,0.663060188293457,0.663060188293457,0.3369398117065429,1.0,-0.7507888674736023,0.5865795612335205,0.1642093062400818,0.3820410072803497,0.0,0.0,0.0,25.91049766540528,25.0,33.267704010009766,-15524.5419921875,57.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5223388671875,319.4967346191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3547341823577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003600100753828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821880,293.3558044433594,297.1499938964844,293.1499938964844,0.0032884574029594,-171.32089233398438,302.68475341796875,0.5493735074996948,0.050000000745058,0.0458159744739532,294.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5876159667969,0.5493735074996948,0.050000000745058,0.0482464283704757,293.2356872558594,297.1499938964844,293.1499938964844,0.0169504806399345,-525.1311645507812,304.1529235839844,0.7734800577163696,0.1345572471618652,0.0951366201043129,293.2372436523437,297.1499938964844,293.1499938964844,0.038551140576601,-1146.2093505859375,304.1549377441406,0.9059786796569824,0.2179623693227768,0.2075649797916412,293.4286193847656,297.1499938964844,293.1499938964844,0.0023797138128429,-620.81787109375,301.8370666503906,0.5493735074996948,0.050000000745058,0.2288602888584137,299.5897521972656,291.1499938964844,275.0202941894531,272.5861511230469,279.15386962890625,293.9109802246094,299.5937194824219,1.0,0.1779338270425796,0.663060188293457,0.663060188293457,0.3369398117065429,1.0,-0.7507888674736023,0.5865795612335205,0.1642093062400818,0.3820410072803497,0.0,0.0,0.0,25.91049766540528,25.0,33.267704010009766,-15524.5419921875,57.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5223388671875,319.4967346191406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3547341823577881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003600100753828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
821940,293.3578796386719,297.1499938964844,293.1499938964844,0.0032453387975692,-168.88479614257812,302.6658630371094,0.5491260290145874,0.050000000745058,0.0458177402615547,294.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6124267578125,0.5491260290145874,0.050000000745058,0.0482482872903347,293.23651123046875,297.1499938964844,293.1499938964844,0.0163814723491668,-513.3317260742188,304.15289306640625,0.7687190175056458,0.1322174817323684,0.0935126990079879,293.23699951171875,297.1499938964844,293.1499938964844,0.0375562943518161,-1128.7484130859375,304.1549377441406,0.9025056958198548,0.2158030867576599,0.2055298089981079,293.4308776855469,297.1499938964844,293.1499938964844,0.0023314906284213,-607.438720703125,301.8138427734375,0.5491260290145874,0.050000000745058,0.2288690954446792,299.6146850585937,291.1499938964844,275.03887939453125,272.5956115722656,279.1538391113281,293.9136962890625,299.618896484375,1.0,0.1774871200323104,0.6634430289268494,0.6634430289268494,0.3365569412708282,1.0,-0.7464123964309692,0.5837597250938416,0.1626526564359665,0.3801129758358001,0.0,0.0,0.0,25.91571044921875,25.0,35.14963912963867,-15456.1083984375,56.6327018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5229187011719,319.5062561035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3532381653785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003584918449632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822000,293.3578796386719,297.1499938964844,293.1499938964844,0.0032453387975692,-168.88479614257812,302.6658630371094,0.5491260290145874,0.050000000745058,0.0458177402615547,294.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6124267578125,0.5491260290145874,0.050000000745058,0.0482482872903347,293.23651123046875,297.1499938964844,293.1499938964844,0.0163814723491668,-513.3317260742188,304.15289306640625,0.7687190175056458,0.1322174817323684,0.0935126990079879,293.23699951171875,297.1499938964844,293.1499938964844,0.0375562943518161,-1128.7484130859375,304.1549377441406,0.9025056958198548,0.2158030867576599,0.2055298089981079,293.4308776855469,297.1499938964844,293.1499938964844,0.0023314906284213,-607.438720703125,301.8138427734375,0.5491260290145874,0.050000000745058,0.2288690954446792,299.6146850585937,291.1499938964844,275.03887939453125,272.5956115722656,279.1538391113281,293.9136962890625,299.618896484375,1.0,0.1774871200323104,0.6634430289268494,0.6634430289268494,0.3365569412708282,1.0,-0.7464123964309692,0.5837597250938416,0.1626526564359665,0.3801129758358001,0.0,0.0,0.0,25.91571044921875,25.0,35.14963912963867,-15456.1083984375,56.6327018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5229187011719,319.5062561035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3532381653785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003584918449632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822060,293.36004638671875,297.1499938964844,293.1499938964844,0.0032016660552471,-166.41085815429688,302.6473693847656,0.5488754510879517,0.050000000745058,0.0458195284008979,294.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6385803222656,0.5488754510879517,0.050000000745058,0.0482501685619354,293.23748779296875,297.1499938964844,293.1499938964844,0.0158159639686346,-501.2899169921875,304.15289306640625,0.7638523578643799,0.1298271417617797,0.0918538495898246,293.2367858886719,297.1499938964844,293.1499938964844,0.0365548469126224,-1111.0611572265625,304.15496826171875,0.8990681767463684,0.2136406004428863,0.2034912407398224,293.4331970214844,297.1499938964844,293.1499938964844,0.0022830546367913,-593.9910278320312,301.7913818359375,0.5488754510879517,0.050000000745058,0.2288780361413955,299.64093017578125,291.1499938964844,275.0573425292969,272.6048278808594,279.15380859375,293.9164123535156,299.6453857421875,1.0,0.1770375967025756,0.6638222336769104,0.6638222336769104,0.336177796125412,1.0,-0.7419900894165039,0.5808933973312378,0.1610966622829437,0.3781513571739197,0.0,0.0,0.0,25.92139434814453,25.0,37.05014801025391,-15387.4873046875,56.02643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5254211425781,319.5177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3517168462276459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003569478867575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822120,293.36004638671875,297.1499938964844,293.1499938964844,0.0032016660552471,-166.41085815429688,302.6473693847656,0.5488754510879517,0.050000000745058,0.0458195284008979,294.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6385803222656,0.5488754510879517,0.050000000745058,0.0482501685619354,293.23748779296875,297.1499938964844,293.1499938964844,0.0158159639686346,-501.2899169921875,304.15289306640625,0.7638523578643799,0.1298271417617797,0.0918538495898246,293.2367858886719,297.1499938964844,293.1499938964844,0.0365548469126224,-1111.0611572265625,304.15496826171875,0.8990681767463684,0.2136406004428863,0.2034912407398224,293.4331970214844,297.1499938964844,293.1499938964844,0.0022830546367913,-593.9910278320312,301.7913818359375,0.5488754510879517,0.050000000745058,0.2288780361413955,299.64093017578125,291.1499938964844,275.0573425292969,272.6048278808594,279.15380859375,293.9164123535156,299.6453857421875,1.0,0.1770375967025756,0.6638222336769104,0.6638222336769104,0.336177796125412,1.0,-0.7419900894165039,0.5808933973312378,0.1610966622829437,0.3781513571739197,0.0,0.0,0.0,25.92139434814453,25.0,37.05014801025391,-15387.4873046875,56.02643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5254211425781,319.5177001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3517168462276459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003569478867575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822180,293.3623046875,297.1499938964844,293.1499938964844,0.0031572331208735,-163.88943481445312,302.6293029785156,0.5486221313476562,0.050000000745058,0.0458213426172733,294.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.5486221313476562,0.050000000745058,0.0482520796358585,293.2386169433594,297.1499938964844,293.1499938964844,0.0152545562013983,-489.0087585449219,304.1528625488281,0.7588808536529541,0.1273830980062484,0.090157926082611,293.23663330078125,297.1499938964844,293.1499938964844,0.0355491489171981,-1093.16796875,304.1549987792969,0.8956049084663391,0.2114757150411605,0.2014501839876175,293.4355773925781,297.1499938964844,293.1499938964844,0.0022341236472129,-580.4056396484375,301.7696533203125,0.5486221313476562,0.050000000745058,0.2288870960474014,299.66851806640625,291.1499938964844,275.0755920410156,272.6137390136719,279.1537780761719,293.91912841796875,299.6732177734375,1.0,0.1765850633382797,0.6641970872879028,0.6641970872879028,0.3358029127120971,1.0,-0.7375205159187317,0.5779789090156555,0.1595415920019149,0.3761545717716217,0.0,0.0,0.0,25.927488327026367,25.0,38.88923645019531,-15318.5068359375,55.419071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5294189453125,319.5307006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3501668572425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003553748538251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822240,293.3623046875,297.1499938964844,293.1499938964844,0.0031572331208735,-163.88943481445312,302.6293029785156,0.5486221313476562,0.050000000745058,0.0458213426172733,294.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.66607666015625,0.5486221313476562,0.050000000745058,0.0482520796358585,293.2386169433594,297.1499938964844,293.1499938964844,0.0152545562013983,-489.0087585449219,304.1528625488281,0.7588808536529541,0.1273830980062484,0.090157926082611,293.23663330078125,297.1499938964844,293.1499938964844,0.0355491489171981,-1093.16796875,304.1549987792969,0.8956049084663391,0.2114757150411605,0.2014501839876175,293.4355773925781,297.1499938964844,293.1499938964844,0.0022341236472129,-580.4056396484375,301.7696533203125,0.5486221313476562,0.050000000745058,0.2288870960474014,299.66851806640625,291.1499938964844,275.0755920410156,272.6137390136719,279.1537780761719,293.91912841796875,299.6732177734375,1.0,0.1765850633382797,0.6641970872879028,0.6641970872879028,0.3358029127120971,1.0,-0.7375205159187317,0.5779789090156555,0.1595415920019149,0.3761545717716217,0.0,0.0,0.0,25.927488327026367,25.0,38.88923645019531,-15318.5068359375,55.419071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5294189453125,319.5307006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3501668572425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003553748538251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822300,293.36346435546875,297.1499938964844,293.1499938964844,0.0031343188602477,-162.59007263183594,302.62042236328125,0.5484943389892578,0.050000000745058,0.0458222590386867,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6802978515625,0.5484943389892578,0.050000000745058,0.0482530482113361,293.2392272949219,297.1499938964844,293.1499938964844,0.0149755179882049,-482.77825927734375,304.15283203125,0.7563546299934387,0.1261393427848816,0.0892949923872947,293.2365417480469,297.1499938964844,293.1499938964844,0.0350454710423946,-1084.1505126953125,304.1549987792969,0.8938644528388977,0.2103925049304962,0.2004288733005523,293.4367980957031,297.1499938964844,293.1499938964844,0.0022089267149567,-573.4212646484375,301.75909423828125,0.5484943389892578,0.050000000745058,0.2288916856050491,299.6828308105469,291.1499938964844,275.08465576171875,272.6181030273437,279.1537475585937,293.92047119140625,299.6876220703125,1.0,0.1763575673103332,0.6643826961517334,0.6643826961517334,0.3356172740459442,1.0,-0.7352669835090637,0.5765025615692139,0.1587643921375274,0.3751421272754669,0.0,0.0,0.0,25.93069076538086,25.0,39.76837921142578,-15283.8251953125,55.114864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5318908691406,319.5376892089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3493801355361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003545764484442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822360,293.3646545410156,297.1499938964844,293.1499938964844,0.0031115277670323,-161.29544067382812,302.6116638183594,0.5483659505844116,0.050000000745058,0.0458231829106807,294.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6948547363281,0.5483659505844116,0.050000000745058,0.048254020512104,293.2398681640625,297.1499938964844,293.1499938964844,0.0146978376433253,-476.4924621582031,304.15283203125,0.7538026571273804,0.1248814463615417,0.0884222015738487,293.2364807128906,297.1499938964844,293.1499938964844,0.0345418974757194,-1075.0941162109375,304.1549987792969,0.892118513584137,0.2093089073896408,0.1994071155786514,293.43804931640625,297.1499938964844,293.1499938964844,0.0021840084809809,-566.5094604492188,301.74871826171875,0.5483659505844116,0.050000000745058,0.228896290063858,299.6973876953125,291.1499938964844,275.0936889648437,272.6224060058594,279.1537170410156,293.9218444824219,299.70233154296875,1.0,0.1761292517185211,0.6645669937133789,0.6645669937133789,0.3354330062866211,1.0,-0.7330010533332825,0.5750134587287903,0.157987579703331,0.3741202354431152,0.0,0.0,0.0,25.933982849121094,25.0,40.61625289916992,-15248.9912109375,54.81034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5346069335937,319.5449523925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3485857546329498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003537702432367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822420,293.3670349121094,297.1499938964844,293.1499938964844,0.0030651059933006,-158.65919494628906,302.5944519042969,0.5481072068214417,0.050000000745058,0.0458250492811203,294.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7247619628906,0.5481072068214417,0.050000000745058,0.0482559837400913,293.2412414550781,297.1499938964844,293.1499938964844,0.0141469808295369,-463.7619018554688,304.1528015136719,0.7486199736595154,0.1223212927579879,0.0866460055112838,293.23638916015625,297.1499938964844,293.1499938964844,0.0335366651415824,-1056.881103515625,304.1549987792969,0.888611912727356,0.2071404606103897,0.1973623782396316,293.4405517578125,297.1499938964844,293.1499938964844,0.0021333952900022,-552.48828125,301.72857666015625,0.5481072068214417,0.050000000745058,0.2289056032896042,299.7274169921875,291.1499938964844,275.1115417480469,272.6307983398437,279.1536865234375,293.9245300292969,299.7325439453125,1.0,0.1756700724363327,0.6649311780929565,0.6649311780929565,0.335068792104721,1.0,-0.728431224822998,0.5719960331916809,0.1564352363348007,0.3720473051071167,0.0,0.0,0.0,25.94083976745605,25.0,42.21064758300781,-15178.7958984375,54.20029830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5406188964844,319.56011962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3469735383987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521340549923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822480,293.3670349121094,297.1499938964844,293.1499938964844,0.0030651059933006,-158.65919494628906,302.5944519042969,0.5481072068214417,0.050000000745058,0.0458250492811203,294.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7247619628906,0.5481072068214417,0.050000000745058,0.0482559837400913,293.2412414550781,297.1499938964844,293.1499938964844,0.0141469808295369,-463.7619018554688,304.1528015136719,0.7486199736595154,0.1223212927579879,0.0866460055112838,293.23638916015625,297.1499938964844,293.1499938964844,0.0335366651415824,-1056.881103515625,304.1549987792969,0.888611912727356,0.2071404606103897,0.1973623782396316,293.4405517578125,297.1499938964844,293.1499938964844,0.0021333952900022,-552.48828125,301.72857666015625,0.5481072068214417,0.050000000745058,0.2289056032896042,299.7274169921875,291.1499938964844,275.1115417480469,272.6307983398437,279.1536865234375,293.9245300292969,299.7325439453125,1.0,0.1756700724363327,0.6649311780929565,0.6649311780929565,0.335068792104721,1.0,-0.728431224822998,0.5719960331916809,0.1564352363348007,0.3720473051071167,0.0,0.0,0.0,25.94083976745605,25.0,42.21064758300781,-15178.7958984375,54.20029830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5406188964844,319.56011962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3469735383987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003521340549923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822540,293.36944580078125,297.1499938964844,293.1499938964844,0.0030187740921974,-156.02345275878906,302.5776672363281,0.5478459000587463,0.050000000745058,0.0458269380033016,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7557373046875,0.5478459000587463,0.050000000745058,0.0482579693198204,293.2427673339844,297.1499938964844,293.1499938964844,0.0136027103289961,-450.830322265625,304.1527709960937,0.7433285117149353,0.1197007149457931,0.0848279222846031,293.2362976074219,297.1499938964844,293.1499938964844,0.0325364805757999,-1038.560546875,304.1549987792969,0.885087251663208,0.2049704194068908,0.1953160762786865,293.4430847167969,297.1499938964844,293.1499938964844,0.0020833101589232,-538.6138305664062,301.7091369628906,0.5478459000587463,0.050000000745058,0.2289150357246399,299.7584533691406,291.1499938964844,275.1291809082031,272.63897705078125,279.15362548828125,293.9272155761719,299.7637939453125,1.0,0.1752073615789413,0.6652889251708984,0.6652889251708984,0.3347110450267792,1.0,-0.7238093614578247,0.5689243674278259,0.1548849940299987,0.3699338436126709,0.0,0.0,0.0,25.94805145263672,25.0,43.668495178222656,-15107.794921875,53.58881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5472106933594,319.57598876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.345330148935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003504662017803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822600,293.36944580078125,297.1499938964844,293.1499938964844,0.0030187740921974,-156.02345275878906,302.5776672363281,0.5478459000587463,0.050000000745058,0.0458269380033016,294.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.7557373046875,0.5478459000587463,0.050000000745058,0.0482579693198204,293.2427673339844,297.1499938964844,293.1499938964844,0.0136027103289961,-450.830322265625,304.1527709960937,0.7433285117149353,0.1197007149457931,0.0848279222846031,293.2362976074219,297.1499938964844,293.1499938964844,0.0325364805757999,-1038.560546875,304.1549987792969,0.885087251663208,0.2049704194068908,0.1953160762786865,293.4430847167969,297.1499938964844,293.1499938964844,0.0020833101589232,-538.6138305664062,301.7091369628906,0.5478459000587463,0.050000000745058,0.2289150357246399,299.7584533691406,291.1499938964844,275.1291809082031,272.63897705078125,279.15362548828125,293.9272155761719,299.7637939453125,1.0,0.1752073615789413,0.6652889251708984,0.6652889251708984,0.3347110450267792,1.0,-0.7238093614578247,0.5689243674278259,0.1548849940299987,0.3699338436126709,0.0,0.0,0.0,25.94805145263672,25.0,43.668495178222656,-15107.794921875,53.58881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5472106933594,319.57598876953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.345330148935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003504662017803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822660,293.3719177246094,297.1499938964844,293.1499938964844,0.0029715711716562,-153.34046936035156,302.561279296875,0.5475820899009705,0.050000000745058,0.0458288490772247,294.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7876892089844,0.5475820899009705,0.050000000745058,0.0482599847018718,293.244384765625,297.1499938964844,293.1499938964844,0.0130657693371176,-437.7132873535156,304.1527404785156,0.7379161715507507,0.1170179024338722,0.0829665809869766,293.2362060546875,297.1499938964844,293.1499938964844,0.0315443165600299,-1020.1627197265624,304.1549987792969,0.8815470933914185,0.2027988135814666,0.1932681947946548,293.4456787109375,297.1499938964844,293.1499938964844,0.0020324606448411,-524.5570678710938,301.6903991699219,0.5475820899009705,0.050000000745058,0.2289245873689651,299.7904357910156,291.1499938964844,275.14654541015625,272.6468811035156,279.1535339355469,293.92987060546875,299.7959899902344,1.0,0.1747409552335739,0.6656392812728882,0.6656392812728882,0.3343607187271118,1.0,-0.7191339731216431,0.5657965540885925,0.1533374488353729,0.3677779734134674,0.0,0.0,0.0,25.95559310913086,25.0,44.99496078491211,-15035.884765625,52.97579574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55419921875,319.59234619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3436556160449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003487667709123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822720,293.3719177246094,297.1499938964844,293.1499938964844,0.0029715711716562,-153.34046936035156,302.561279296875,0.5475820899009705,0.050000000745058,0.0458288490772247,294.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7876892089844,0.5475820899009705,0.050000000745058,0.0482599847018718,293.244384765625,297.1499938964844,293.1499938964844,0.0130657693371176,-437.7132873535156,304.1527404785156,0.7379161715507507,0.1170179024338722,0.0829665809869766,293.2362060546875,297.1499938964844,293.1499938964844,0.0315443165600299,-1020.1627197265624,304.1549987792969,0.8815470933914185,0.2027988135814666,0.1932681947946548,293.4456787109375,297.1499938964844,293.1499938964844,0.0020324606448411,-524.5570678710938,301.6903991699219,0.5475820899009705,0.050000000745058,0.2289245873689651,299.7904357910156,291.1499938964844,275.14654541015625,272.6468811035156,279.1535339355469,293.92987060546875,299.7959899902344,1.0,0.1747409552335739,0.6656392812728882,0.6656392812728882,0.3343607187271118,1.0,-0.7191339731216431,0.5657965540885925,0.1533374488353729,0.3677779734134674,0.0,0.0,0.0,25.95559310913086,25.0,44.99496078491211,-15035.884765625,52.97579574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55419921875,319.59234619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3436556160449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003487667709123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822780,293.3744201660156,297.1499938964844,293.1499938964844,0.0029240280855447,-150.63870239257812,302.5453186035156,0.5473159551620483,0.050000000745058,0.0458307825028896,294.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.5473159551620483,0.050000000745058,0.0482620224356651,293.2461242675781,297.1499938964844,293.1499938964844,0.0125367110595107,-424.425048828125,304.1527099609375,0.7323581576347351,0.114271841943264,0.0810611397027969,293.2361755371094,297.1499938964844,293.1499938964844,0.0305628292262554,-1001.7136840820312,304.15496826171875,0.8779938817024231,0.2006256282329559,0.191218763589859,293.44830322265625,297.1499938964844,293.1499938964844,0.0019815186969935,-510.4967956542969,301.6723937988281,0.5473159551620483,0.050000000745058,0.2289342433214187,299.82330322265625,291.1499938964844,275.1636047363281,272.6545715332031,279.1534729003906,293.93243408203125,299.8290100097656,1.0,0.1742707192897796,0.6659812331199646,0.6659812331199646,0.3340187966823578,1.0,-0.7144039869308472,0.5626106858253479,0.1517932713031768,0.3655779957771301,0.0,0.0,0.0,25.96342658996582,25.0,46.200965881347656,-14962.9833984375,52.36119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5614013671875,319.6090393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3419503569602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000347036140738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822840,293.3744201660156,297.1499938964844,293.1499938964844,0.0029240280855447,-150.63870239257812,302.5453186035156,0.5473159551620483,0.050000000745058,0.0458307825028896,294.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.82049560546875,0.5473159551620483,0.050000000745058,0.0482620224356651,293.2461242675781,297.1499938964844,293.1499938964844,0.0125367110595107,-424.425048828125,304.1527099609375,0.7323581576347351,0.114271841943264,0.0810611397027969,293.2361755371094,297.1499938964844,293.1499938964844,0.0305628292262554,-1001.7136840820312,304.15496826171875,0.8779938817024231,0.2006256282329559,0.191218763589859,293.44830322265625,297.1499938964844,293.1499938964844,0.0019815186969935,-510.4967956542969,301.6723937988281,0.5473159551620483,0.050000000745058,0.2289342433214187,299.82330322265625,291.1499938964844,275.1636047363281,272.6545715332031,279.1534729003906,293.93243408203125,299.8290100097656,1.0,0.1742707192897796,0.6659812331199646,0.6659812331199646,0.3340187966823578,1.0,-0.7144039869308472,0.5626106858253479,0.1517932713031768,0.3655779957771301,0.0,0.0,0.0,25.96342658996582,25.0,46.200965881347656,-14962.9833984375,52.36119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5614013671875,319.6090393066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3419503569602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000347036140738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822900,293.3757019042969,297.1499938964844,293.1499938964844,0.0029006544500589,-149.30796813964844,302.5375061035156,0.5471821427345276,0.050000000745058,0.0458317585289478,294.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8371887207031,0.5471821427345276,0.050000000745058,0.0482630468904972,293.2470397949219,297.1499938964844,293.1499938964844,0.0122752925381064,-417.721435546875,304.1527099609375,0.7295113205909729,0.1128749921917915,0.0800918266177177,293.23614501953125,297.1499938964844,293.1499938964844,0.0300768334418535,-992.4769897460938,304.1549377441406,0.8762132525444031,0.1995384395122528,0.1901934742927551,293.4496459960937,297.1499938964844,293.1499938964844,0.001956692431122,-503.64154052734375,301.66363525390625,0.5471821427345276,0.050000000745058,0.2289391160011291,299.84002685546875,291.1499938964844,275.17205810546875,272.6582946777344,279.1534118652344,293.9336853027344,299.8458251953125,1.0,0.1740341335535049,0.6661487817764282,0.6661487817764282,0.3338512480258941,1.0,-0.7120183706283569,0.5609956383705139,0.1510227024555206,0.3644611239433288,0.0,0.0,0.0,25.967437744140625,25.0,46.7631950378418,-14926.142578125,52.05332565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5650329589844,319.61749267578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3410864174365997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461593587417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
822960,293.3769836425781,297.1499938964844,293.1499938964844,0.0028766058385372,-147.94287109375,302.5297546386719,0.5470478534698486,0.050000000745058,0.0458327382802963,294.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8540954589844,0.5470478534698486,0.050000000745058,0.0482640787959098,293.2479553222656,297.1499938964844,293.1499938964844,0.0120161278173327,-410.9832458496094,304.1526794433594,0.7266083359718323,0.1114626377820968,0.0791115090250969,293.2361145019531,297.1499938964844,293.1499938964844,0.0295944847166538,-983.2374877929688,304.1549377441406,0.8744304180145264,0.198450893163681,0.1891677677631378,293.45098876953125,297.1499938964844,293.1499938964844,0.0019310605712234,-496.5855407714844,301.6550598144531,0.5470478534698486,0.050000000745058,0.2289440184831619,299.8569641113281,291.1499938964844,275.1803894042969,272.6620178222656,279.15338134765625,293.93487548828125,299.86285400390625,1.0,0.1737965643405914,0.6663137674331665,0.6663137674331665,0.3336862325668335,1.0,-0.7096191644668579,0.5593657493591309,0.1502534300088882,0.3633327782154083,0.0,0.0,0.0,25.97149658203125,25.0,47.30099105834961,-14889.0380859375,51.74508285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5686950683594,319.6260070800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402150869369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003452750679571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823020,293.3795471191406,297.1499938964844,293.1499938964844,0.002828448312357,-145.21051025390625,302.5146179199219,0.5467783808708191,0.050000000745058,0.0458347089588642,294.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8883972167969,0.5467783808708191,0.050000000745058,0.0482661537826061,293.2498779296875,297.1499938964844,293.1499938964844,0.0115048941224813,-397.4155883789063,304.15264892578125,0.7205860018730164,0.1085925996303558,0.0771191716194152,293.236083984375,297.1499938964844,293.1499938964844,0.0286417622119188,-964.7603759765624,304.1548767089844,0.8708598613739014,0.1962745934724807,0.1871152371168136,293.45367431640625,297.1499938964844,293.1499938964844,0.0018799429526552,-482.5333251953125,301.6383972167969,0.5467783808708191,0.050000000745058,0.228953868150711,299.89129638671875,291.1499938964844,275.1968688964844,272.6692199707031,279.1532592773437,293.9371643066406,299.8973388671875,1.0,0.1733185201883316,0.6666359305381775,0.6666359305381775,0.3333640396595001,1.0,-0.7047814130783081,0.5560621619224548,0.1487192809581756,0.3610422313213348,0.0,0.0,0.0,25.97970390319824,25.0,48.31227493286133,-14814.0400390625,51.12771224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5760498046875,319.64312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3384512662887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000343485007761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823080,293.3795471191406,297.1499938964844,293.1499938964844,0.002828448312357,-145.21051025390625,302.5146179199219,0.5467783808708191,0.050000000745058,0.0458347089588642,294.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8883972167969,0.5467783808708191,0.050000000745058,0.0482661537826061,293.2498779296875,297.1499938964844,293.1499938964844,0.0115048941224813,-397.4155883789063,304.15264892578125,0.7205860018730164,0.1085925996303558,0.0771191716194152,293.236083984375,297.1499938964844,293.1499938964844,0.0286417622119188,-964.7603759765624,304.1548767089844,0.8708598613739014,0.1962745934724807,0.1871152371168136,293.45367431640625,297.1499938964844,293.1499938964844,0.0018799429526552,-482.5333251953125,301.6383972167969,0.5467783808708191,0.050000000745058,0.228953868150711,299.89129638671875,291.1499938964844,275.1968688964844,272.6692199707031,279.1532592773437,293.9371643066406,299.8973388671875,1.0,0.1733185201883316,0.6666359305381775,0.6666359305381775,0.3333640396595001,1.0,-0.7047814130783081,0.5560621619224548,0.1487192809581756,0.3610422313213348,0.0,0.0,0.0,25.97970390319824,25.0,48.31227493286133,-14814.0400390625,51.12771224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5760498046875,319.64312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3384512662887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000343485007761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823140,293.3821716308594,297.1499938964844,293.1499938964844,0.002779769944027,-142.4531707763672,302.4998474121094,0.5465077757835388,0.050000000745058,0.0458366945385932,294.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.92340087890625,0.5465077757835388,0.050000000745058,0.0482682473957538,293.2518310546875,297.1499938964844,293.1499938964844,0.011002735234797,-383.72216796875,304.152587890625,0.7141366600990295,0.105659045279026,0.0750819519162178,293.236083984375,297.1499938964844,293.1499938964844,0.0277060456573963,-946.2891845703124,304.1548156738281,0.8672845959663391,0.1940967440605163,0.1850611120462417,293.4563903808594,297.1499938964844,293.1499938964844,0.0018284562975168,-468.41741943359375,301.62237548828125,0.5465077757835388,0.050000000745058,0.2289637774229049,299.9263610839844,291.1499938964844,275.21295166015625,272.6762084960937,279.1531677246094,293.9391784667969,299.9325561523437,1.0,0.1728362441062927,0.6669462323188782,0.6669462323188782,0.3330537676811218,1.0,-0.6998880505561829,0.5526964068412781,0.1471916437149047,0.3587033748626709,0.0,0.0,0.0,25.988000869750977,25.0,49.24044799804688,-14737.91015625,50.50881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58331298828125,319.6603088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3366575241088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003416645922698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823200,293.3821716308594,297.1499938964844,293.1499938964844,0.002779769944027,-142.4531707763672,302.4998474121094,0.5465077757835388,0.050000000745058,0.0458366945385932,294.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.92340087890625,0.5465077757835388,0.050000000745058,0.0482682473957538,293.2518310546875,297.1499938964844,293.1499938964844,0.011002735234797,-383.72216796875,304.152587890625,0.7141366600990295,0.105659045279026,0.0750819519162178,293.236083984375,297.1499938964844,293.1499938964844,0.0277060456573963,-946.2891845703124,304.1548156738281,0.8672845959663391,0.1940967440605163,0.1850611120462417,293.4563903808594,297.1499938964844,293.1499938964844,0.0018284562975168,-468.41741943359375,301.62237548828125,0.5465077757835388,0.050000000745058,0.2289637774229049,299.9263610839844,291.1499938964844,275.21295166015625,272.6762084960937,279.1531677246094,293.9391784667969,299.9325561523437,1.0,0.1728362441062927,0.6669462323188782,0.6669462323188782,0.3330537676811218,1.0,-0.6998880505561829,0.5526964068412781,0.1471916437149047,0.3587033748626709,0.0,0.0,0.0,25.988000869750977,25.0,49.24044799804688,-14737.91015625,50.50881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58331298828125,319.6603088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3366575241088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003416645922698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
