time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823260,293.3847961425781,297.1499938964844,293.1499938964844,0.002729749539867,-139.63026428222656,302.4854736328125,0.5462369918823242,0.050000000745058,0.0458386875689029,294.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.95904541015625,0.5462369918823242,0.050000000745058,0.0482703447341918,293.2538452148437,297.1499938964844,293.1499938964844,0.0105107417330145,-369.9422302246094,304.1525573730469,0.7070346474647522,0.1026676595211029,0.0730037093162536,293.236083984375,297.1499938964844,293.1499938964844,0.0267895478755235,-927.8507080078124,304.1547241210937,0.8637084364891052,0.1919175684452057,0.1830055862665176,293.4591369628906,297.1499938964844,293.1499938964844,0.0017755076987668,-453.9627075195313,301.6070556640625,0.5462369918823242,0.050000000745058,0.2289737313985824,299.9620056152344,291.1499938964844,275.22869873046875,272.6829833984375,279.1530456542969,293.94091796875,299.9683532714844,1.0,0.1723499745130539,0.6672436594963074,0.6672436594963074,0.332756370306015,1.0,-0.6949440240859985,0.5492715835571289,0.1456724554300308,0.3563179075717926,0.0,0.0,0.0,25.996227264404297,25.0,50.09760284423828,-14660.7041015625,49.88898849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5904846191406,319.67755126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3348361551761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339816120686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823320,293.3847961425781,297.1499938964844,293.1499938964844,0.002729749539867,-139.63026428222656,302.4854736328125,0.5462369918823242,0.050000000745058,0.0458386875689029,294.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.95904541015625,0.5462369918823242,0.050000000745058,0.0482703447341918,293.2538452148437,297.1499938964844,293.1499938964844,0.0105107417330145,-369.9422302246094,304.1525573730469,0.7070346474647522,0.1026676595211029,0.0730037093162536,293.236083984375,297.1499938964844,293.1499938964844,0.0267895478755235,-927.8507080078124,304.1547241210937,0.8637084364891052,0.1919175684452057,0.1830055862665176,293.4591369628906,297.1499938964844,293.1499938964844,0.0017755076987668,-453.9627075195313,301.6070556640625,0.5462369918823242,0.050000000745058,0.2289737313985824,299.9620056152344,291.1499938964844,275.22869873046875,272.6829833984375,279.1530456542969,293.94091796875,299.9683532714844,1.0,0.1723499745130539,0.6672436594963074,0.6672436594963074,0.332756370306015,1.0,-0.6949440240859985,0.5492715835571289,0.1456724554300308,0.3563179075717926,0.0,0.0,0.0,25.996227264404297,25.0,50.09760284423828,-14660.7041015625,49.88898849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5904846191406,319.67755126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3348361551761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339816120686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823380,293.387451171875,297.1499938964844,293.1499938964844,0.0026810255367308,-136.87692260742188,302.4715270996094,0.5459670424461365,0.050000000745058,0.0458406805992126,294.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9952392578125,0.5459670424461365,0.050000000745058,0.0482724457979202,293.2558898925781,297.1499938964844,293.1499938964844,0.0100291641429066,-356.0963439941406,304.1524963378906,0.69942307472229,0.0996220558881759,0.0708868205547332,293.236083984375,297.1499938964844,293.1499938964844,0.0258934404700994,-909.455322265625,304.1546630859375,0.8601345419883728,0.1897371411323547,0.1809487789869308,293.4618835449219,297.1499938964844,293.1499938964844,0.0017245097551494,-440.0447082519531,301.59234619140625,0.5459670424461365,0.050000000745058,0.2289837002754211,299.99822998046875,291.1499938964844,275.2440490722656,272.6895751953125,279.1529235839844,293.9422302246094,300.0047302246094,1.0,0.1718598157167434,0.6675270199775696,0.6675270199775696,0.3324729800224304,1.0,-0.6899518370628357,0.5457885265350342,0.1441633552312851,0.353886216878891,0.0,0.0,0.0,26.004234313964844,25.0,50.891578674316406,-14582.439453125,49.26852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59747314453125,319.6947937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3329881131649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379406116437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823440,293.387451171875,297.1499938964844,293.1499938964844,0.0026810255367308,-136.87692260742188,302.4715270996094,0.5459670424461365,0.050000000745058,0.0458406805992126,294.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9952392578125,0.5459670424461365,0.050000000745058,0.0482724457979202,293.2558898925781,297.1499938964844,293.1499938964844,0.0100291641429066,-356.0963439941406,304.1524963378906,0.69942307472229,0.0996220558881759,0.0708868205547332,293.236083984375,297.1499938964844,293.1499938964844,0.0258934404700994,-909.455322265625,304.1546630859375,0.8601345419883728,0.1897371411323547,0.1809487789869308,293.4618835449219,297.1499938964844,293.1499938964844,0.0017245097551494,-440.0447082519531,301.59234619140625,0.5459670424461365,0.050000000745058,0.2289837002754211,299.99822998046875,291.1499938964844,275.2440490722656,272.6895751953125,279.1529235839844,293.9422302246094,300.0047302246094,1.0,0.1718598157167434,0.6675270199775696,0.6675270199775696,0.3324729800224304,1.0,-0.6899518370628357,0.5457885265350342,0.1441633552312851,0.353886216878891,0.0,0.0,0.0,26.004234313964844,25.0,50.891578674316406,-14582.439453125,49.26852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59747314453125,319.6947937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3329881131649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003379406116437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823500,293.3887634277344,297.1499938964844,293.1499938964844,0.0026567322202026,-135.50527954101562,302.4646911621094,0.5458326935768127,0.050000000745058,0.0458416752517223,294.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0135498046875,0.5458326935768127,0.050000000745058,0.048273492604494,293.25689697265625,297.1499938964844,293.1499938964844,0.00979242939502,-349.15740966796875,304.1524658203125,0.6954959034919739,0.0980797410011291,0.0698146149516105,293.236083984375,297.1499938964844,293.1499938964844,0.0254534855484962,-900.2791748046875,304.15460205078125,0.8583494424819946,0.1886464953422546,0.1799199283123016,293.4632873535156,297.1499938964844,293.1499938964844,0.0016991957090795,-433.1474609375,301.5852355957031,0.5458326935768127,0.050000000745058,0.2289886623620987,300.0165405273437,291.1499938964844,275.2515563964844,272.6927795410156,279.15283203125,293.9427490234375,300.02313232421875,1.0,0.171613335609436,0.6676631569862366,0.6676631569862366,0.3323368728160858,1.0,-0.6874386668205261,0.5440255999565125,0.1434130817651748,0.3526532053947449,0.0,0.0,0.0,26.00808906555176,25.0,51.26669692993164,-14542.9189453125,48.958133697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6009216308594,319.703369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3320544362068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003369930200278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823560,293.3901062011719,297.1499938964844,293.1499938964844,0.0026316847652196,-134.0965118408203,302.4579772949219,0.5456989407539368,0.050000000745058,0.0458426661789417,294.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0319519042969,0.5456989407539368,0.050000000745058,0.0482745356857776,293.2579040527344,297.1499938964844,293.1499938964844,0.0095584830269217,-342.2131042480469,304.1524658203125,0.6914921998977661,0.0965250805020332,0.0687335729598999,293.236083984375,297.1499938964844,293.1499938964844,0.0250192061066627,-891.1214599609375,304.1545715332031,0.8565658926963806,0.1875556409358978,0.1788907945156097,293.46466064453125,297.1499938964844,293.1499938964844,0.0016729687340557,-426.02783203125,301.57830810546875,0.5456989407539368,0.050000000745058,0.2289936244487762,300.0350036621094,291.1499938964844,275.25897216796875,272.6959228515625,279.1527709960937,293.943115234375,300.0416259765625,1.0,0.1713659912347793,0.6677953004837036,0.6677953004837036,0.3322046995162964,1.0,-0.6849146485328674,0.5422487258911133,0.1426659226417541,0.3514088690280914,0.0,0.0,0.0,26.011838912963867,25.0,51.62908935546875,-14503.146484375,48.64771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60430908203125,319.7119445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3311146199703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003360392583999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823620,293.3927917480469,297.1499938964844,293.1499938964844,0.0025812624953687,-131.26622009277344,302.44482421875,0.5454326272010803,0.050000000745058,0.0458446480333805,294.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0691833496094,0.5454326272010803,0.050000000745058,0.0482766218483448,293.25994873046875,297.1499938964844,293.1499938964844,0.0090984497219324,-328.3038330078125,304.15240478515625,0.6832650303840637,0.0933763682842254,0.0665439739823341,293.236083984375,297.1499938964844,293.1499938964844,0.0241677593439817,-872.8601684570312,304.1544494628906,0.853003740310669,0.1853732317686081,0.1768317967653274,293.46746826171875,297.1499938964844,293.1499938964844,0.0016202896367758,-411.7634582519531,301.5649108886719,0.5454326272010803,0.050000000745058,0.2290035039186477,300.0722351074219,291.1499938964844,275.2734680175781,272.7020874023437,279.1526184082031,293.94354248046875,300.0790100097656,1.0,0.1708686053752899,0.668047308921814,0.668047308921814,0.331952691078186,1.0,-0.6798326373100281,0.5386515855789185,0.1411810517311096,0.3488849997520447,0.0,0.0,0.0,26.0190544128418,25.0,52.31847381591797,-14422.8125,48.0267219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61090087890625,319.72900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3292162120342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003341126139275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823680,293.3927917480469,297.1499938964844,293.1499938964844,0.0025812624953687,-131.26622009277344,302.44482421875,0.5454326272010803,0.050000000745058,0.0458446480333805,294.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0691833496094,0.5454326272010803,0.050000000745058,0.0482766218483448,293.25994873046875,297.1499938964844,293.1499938964844,0.0090984497219324,-328.3038330078125,304.15240478515625,0.6832650303840637,0.0933763682842254,0.0665439739823341,293.236083984375,297.1499938964844,293.1499938964844,0.0241677593439817,-872.8601684570312,304.1544494628906,0.853003740310669,0.1853732317686081,0.1768317967653274,293.46746826171875,297.1499938964844,293.1499938964844,0.0016202896367758,-411.7634582519531,301.5649108886719,0.5454326272010803,0.050000000745058,0.2290035039186477,300.0722351074219,291.1499938964844,275.2734680175781,272.7020874023437,279.1526184082031,293.94354248046875,300.0790100097656,1.0,0.1708686053752899,0.668047308921814,0.668047308921814,0.331952691078186,1.0,-0.6798326373100281,0.5386515855789185,0.1411810517311096,0.3488849997520447,0.0,0.0,0.0,26.0190544128418,25.0,52.31847381591797,-14422.8125,48.0267219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61090087890625,319.72900390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3292162120342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003341126139275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823740,293.3954772949219,297.1499938964844,293.1499938964844,0.0025321608409285,-128.50843811035156,302.4320983886719,0.5451679825782776,0.050000000745058,0.0458466187119483,294.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1069030761719,0.5451679825782776,0.050000000745058,0.0482787005603313,293.261962890625,297.1499938964844,293.1499938964844,0.0086487689986824,-314.3807373046875,304.15234375,0.67477947473526,0.0901770964264869,0.0643189027905464,293.236083984375,297.1499938964844,293.1499938964844,0.0233396645635366,-854.679931640625,304.15435791015625,0.8494486808776855,0.1831901520490646,0.174772024154663,293.47027587890625,297.1499938964844,293.1499938964844,0.0015695528127253,-398.03656005859375,301.5521850585937,0.5451679825782776,0.050000000745058,0.2290133684873581,300.1099548339844,291.1499938964844,275.2875061035156,272.70806884765625,279.1524353027344,293.9434509277344,300.1168518066406,1.0,0.1703678965568542,0.6682823896408081,0.6682823896408081,0.3317175805568695,1.0,-0.6747068762779236,0.5349975824356079,0.1397092938423156,0.3463147282600403,0.0,0.0,0.0,26.025917053222656,25.0,52.97192001342773,-14341.4462890625,47.40586471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61724853515625,319.7460021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3272943198680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003321621043141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823800,293.3954772949219,297.1499938964844,293.1499938964844,0.0025321608409285,-128.50843811035156,302.4320983886719,0.5451679825782776,0.050000000745058,0.0458466187119483,294.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1069030761719,0.5451679825782776,0.050000000745058,0.0482787005603313,293.261962890625,297.1499938964844,293.1499938964844,0.0086487689986824,-314.3807373046875,304.15234375,0.67477947473526,0.0901770964264869,0.0643189027905464,293.236083984375,297.1499938964844,293.1499938964844,0.0233396645635366,-854.679931640625,304.15435791015625,0.8494486808776855,0.1831901520490646,0.174772024154663,293.47027587890625,297.1499938964844,293.1499938964844,0.0015695528127253,-398.03656005859375,301.5521850585937,0.5451679825782776,0.050000000745058,0.2290133684873581,300.1099548339844,291.1499938964844,275.2875061035156,272.70806884765625,279.1524353027344,293.9434509277344,300.1168518066406,1.0,0.1703678965568542,0.6682823896408081,0.6682823896408081,0.3317175805568695,1.0,-0.6747068762779236,0.5349975824356079,0.1397092938423156,0.3463147282600403,0.0,0.0,0.0,26.025917053222656,25.0,52.97192001342773,-14341.4462890625,47.40586471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61724853515625,319.7460021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3272943198680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003321621043141,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823860,293.398193359375,297.1499938964844,293.1499938964844,0.0024819625541567,-125.70123291015624,302.4197998046875,0.5449049472808838,0.050000000745058,0.0458485893905162,294.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.5449049472808838,0.050000000745058,0.0482807718217372,293.26397705078125,297.1499938964844,293.1499938964844,0.0082092396914958,-300.4580078125,304.1523132324219,0.6660822033882141,0.0869273468852043,0.0620584040880203,293.2361145019531,297.1499938964844,293.1499938964844,0.0225355923175811,-836.5930786132812,304.1542358398437,0.8459005951881409,0.1810065507888794,0.1727115958929062,293.4731140136719,297.1499938964844,293.1499938964844,0.0015176478773355,-384.0582885742188,301.54010009765625,0.5449049472808838,0.050000000745058,0.2290231883525848,300.1481018066406,291.1499938964844,275.3010559082031,272.7138671875,279.1522827148437,293.94287109375,300.1551513671875,1.0,0.1698640286922454,0.6684995889663696,0.6684995889663696,0.3315004110336303,1.0,-0.6695379018783569,0.5312865376472473,0.1382514238357544,0.3436973989009857,0.0,0.0,0.0,26.032447814941406,25.0,53.60237121582031,-14259.052734375,46.78532791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6234130859375,319.7629089355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253496289253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003301885153632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823920,293.398193359375,297.1499938964844,293.1499938964844,0.0024819625541567,-125.70123291015624,302.4197998046875,0.5449049472808838,0.050000000745058,0.0458485893905162,294.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.5449049472808838,0.050000000745058,0.0482807718217372,293.26397705078125,297.1499938964844,293.1499938964844,0.0082092396914958,-300.4580078125,304.1523132324219,0.6660822033882141,0.0869273468852043,0.0620584040880203,293.2361145019531,297.1499938964844,293.1499938964844,0.0225355923175811,-836.5930786132812,304.1542358398437,0.8459005951881409,0.1810065507888794,0.1727115958929062,293.4731140136719,297.1499938964844,293.1499938964844,0.0015176478773355,-384.0582885742188,301.54010009765625,0.5449049472808838,0.050000000745058,0.2290231883525848,300.1481018066406,291.1499938964844,275.3010559082031,272.7138671875,279.1522827148437,293.94287109375,300.1551513671875,1.0,0.1698640286922454,0.6684995889663696,0.6684995889663696,0.3315004110336303,1.0,-0.6695379018783569,0.5312865376472473,0.1382514238357544,0.3436973989009857,0.0,0.0,0.0,26.032447814941406,25.0,53.60237121582031,-14259.052734375,46.78532791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6234130859375,319.7629089355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253496289253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003301885153632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
823980,293.4009094238281,297.1499938964844,293.1499938964844,0.0024321628734469,-122.92066955566406,302.4079284667969,0.5446432828903198,0.050000000745058,0.0458505526185035,294.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1836242675781,0.5446432828903198,0.050000000745058,0.0482828393578529,293.2659912109375,297.1499938964844,293.1499938964844,0.0077794180251657,-286.5434875488281,304.1522521972656,0.6572293043136597,0.0836274400353431,0.0597626976668834,293.2361145019531,297.1499938964844,293.1499938964844,0.021755589172244,-818.6032104492188,304.1541442871094,0.8423583507537842,0.1788225620985031,0.1706506758928299,293.4759216308594,297.1499938964844,293.1499938964844,0.0014664947520941,-370.3165588378906,301.5287170410156,0.5446432828903198,0.050000000745058,0.2290330082178115,300.18670654296875,291.1499938964844,275.3140869140625,272.7195129394531,279.152099609375,293.9417419433594,300.1938781738281,1.0,0.1693571358919143,0.6686978936195374,0.6686978936195374,0.3313020765781402,1.0,-0.664326012134552,0.527518093585968,0.1368079632520675,0.3410325348377228,0.0,0.0,0.0,26.038679122924805,25.0,54.220458984375,-14175.6357421875,46.16529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6293640136719,319.7797241210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3233828246593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281924582552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824040,293.4009094238281,297.1499938964844,293.1499938964844,0.0024321628734469,-122.92066955566406,302.4079284667969,0.5446432828903198,0.050000000745058,0.0458505526185035,294.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1836242675781,0.5446432828903198,0.050000000745058,0.0482828393578529,293.2659912109375,297.1499938964844,293.1499938964844,0.0077794180251657,-286.5434875488281,304.1522521972656,0.6572293043136597,0.0836274400353431,0.0597626976668834,293.2361145019531,297.1499938964844,293.1499938964844,0.021755589172244,-818.6032104492188,304.1541442871094,0.8423583507537842,0.1788225620985031,0.1706506758928299,293.4759216308594,297.1499938964844,293.1499938964844,0.0014664947520941,-370.3165588378906,301.5287170410156,0.5446432828903198,0.050000000745058,0.2290330082178115,300.18670654296875,291.1499938964844,275.3140869140625,272.7195129394531,279.152099609375,293.9417419433594,300.1938781738281,1.0,0.1693571358919143,0.6686978936195374,0.6686978936195374,0.3313020765781402,1.0,-0.664326012134552,0.527518093585968,0.1368079632520675,0.3410325348377228,0.0,0.0,0.0,26.038679122924805,25.0,54.220458984375,-14175.6357421875,46.16529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6293640136719,319.7797241210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3233828246593475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281924582552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824100,293.4022521972656,297.1499938964844,293.1499938964844,0.0024076947011053,-121.55469512939452,302.4021911621094,0.5445129871368408,0.050000000745058,0.045851532369852,294.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2030639648437,0.5445129871368408,0.050000000745058,0.0482838712632656,293.2669982910156,297.1499938964844,293.1499938964844,0.0075680357404053,-279.59246826171875,304.1522216796875,0.6527624726295471,0.0819587856531143,0.0586017780005931,293.2361145019531,297.1499938964844,293.1499938964844,0.0213746111840009,-809.6461181640625,304.1540832519531,0.8405887484550476,0.177730455994606,0.1696200668811798,293.47735595703125,297.1499938964844,293.1499938964844,0.0014415598707273,-363.6250915527344,301.5232849121094,0.5445129871368408,0.050000000745058,0.2290378957986831,300.2061462402344,291.1499938964844,275.3204345703125,272.7222595214844,279.1519775390625,293.94097900390625,300.2134094238281,1.0,0.169102594256401,0.668789803981781,0.668789803981781,0.331210196018219,1.0,-0.6617041230201721,0.5256123542785645,0.1360917836427688,0.3396821916103363,0.0,0.0,0.0,26.04168701171875,25.0,54.52788543701172,-14133.5478515625,45.85554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6322631835937,319.78814697265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3223913609981537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003271862515248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824160,293.40362548828125,297.1499938964844,293.1499938964844,0.0023812197614461,-120.08938598632812,302.39654541015625,0.5443830490112305,0.050000000745058,0.0458525121212005,294.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.2226257324219,0.5443830490112305,0.050000000745058,0.0482849031686782,293.2680053710937,297.1499938964844,293.1499938964844,0.0073590027168393,-272.6488037109375,304.1521911621094,0.6482751369476318,0.0802775174379348,0.0574318766593933,293.23614501953125,297.1499938964844,293.1499938964844,0.0209997929632663,-800.7178955078125,304.1540222167969,0.8388196229934692,0.1766383647918701,0.1685893982648849,293.478759765625,297.1499938964844,293.1499938964844,0.001414124155417,-356.31494140625,301.5180053710937,0.5443830490112305,0.050000000745058,0.2290427833795547,300.2257385253906,291.1499938964844,275.3266296386719,272.7249450683594,279.1518859863281,293.9400634765625,300.2330322265625,1.0,0.1688473373651504,0.6688764095306396,0.6688764095306396,0.3311235904693603,1.0,-0.659071683883667,0.5236920714378357,0.1353795975446701,0.3383194506168365,0.0,0.0,0.0,26.044620513916016,25.0,54.83572006225586,-14091.205078125,45.54595184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6351318359375,319.7965087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3213943839073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003261744277551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824220,293.4063415527344,297.1499938964844,293.1499938964844,0.0023324696812778,-117.37569427490234,302.3856201171875,0.5441240668296814,0.050000000745058,0.0458544678986072,294.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620849609375,0.5441240668296814,0.050000000745058,0.0482869632542133,293.27001953125,297.1499938964844,293.1499938964844,0.00694758631289,-258.78271484375,304.15216064453125,0.639250636100769,0.0768789052963256,0.0550668872892856,293.23614501953125,297.1499938964844,293.1499938964844,0.0202678143978118,-782.93701171875,304.1539001464844,0.8352808356285095,0.1744540780782699,0.1665279269218444,293.48162841796875,297.1499938964844,293.1499938964844,0.0013647960731759,-343.1275939941406,301.5080261230469,0.5441240668296814,0.050000000745058,0.2290525585412979,300.2651672363281,291.1499938964844,275.3385925292969,272.730224609375,279.1517028808594,293.93780517578125,300.2726135253906,1.0,0.1683348417282104,0.6690344214439392,0.6690344214439392,0.3309655785560608,1.0,-0.6537757515907288,0.5198090672492981,0.1339666992425918,0.3355583846569061,0.0,0.0,0.0,26.050291061401367,25.0,55.455379486083984,-14005.7783203125,44.927547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6407470703125,319.81329345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3193850815296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241352387703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824280,293.4063415527344,297.1499938964844,293.1499938964844,0.0023324696812778,-117.37569427490234,302.3856201171875,0.5441240668296814,0.050000000745058,0.0458544678986072,294.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620849609375,0.5441240668296814,0.050000000745058,0.0482869632542133,293.27001953125,297.1499938964844,293.1499938964844,0.00694758631289,-258.78271484375,304.15216064453125,0.639250636100769,0.0768789052963256,0.0550668872892856,293.23614501953125,297.1499938964844,293.1499938964844,0.0202678143978118,-782.93701171875,304.1539001464844,0.8352808356285095,0.1744540780782699,0.1665279269218444,293.48162841796875,297.1499938964844,293.1499938964844,0.0013647960731759,-343.1275939941406,301.5080261230469,0.5441240668296814,0.050000000745058,0.2290525585412979,300.2651672363281,291.1499938964844,275.3385925292969,272.730224609375,279.1517028808594,293.93780517578125,300.2726135253906,1.0,0.1683348417282104,0.6690344214439392,0.6690344214439392,0.3309655785560608,1.0,-0.6537757515907288,0.5198090672492981,0.1339666992425918,0.3355583846569061,0.0,0.0,0.0,26.050291061401367,25.0,55.455379486083984,-14005.7783203125,44.927547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6407470703125,319.81329345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3193850815296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241352387703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824340,293.4090881347656,297.1499938964844,293.1499938964844,0.002282089786604,-114.58750915527344,302.3752136230469,0.5438663959503174,0.050000000745058,0.0458564199507236,294.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3019714355469,0.5438663959503174,0.050000000745058,0.048289019614458,293.2720031738281,297.1499938964844,293.1499938964844,0.0065449308604002,-244.9586639404297,304.152099609375,0.6300997734069824,0.0734317079186439,0.0526677891612052,293.23614501953125,297.1499938964844,293.1499938964844,0.0195595845580101,-765.2681274414062,304.1537780761719,0.8317363858222961,0.172269731760025,0.1644662767648697,293.4844665527344,297.1499938964844,293.1499938964844,0.0013136318884789,-329.5263671875,301.4988098144531,0.5438663959503174,0.050000000745058,0.2290623188018798,300.3050537109375,291.1499938964844,275.3500061035156,272.7353820800781,279.1514892578125,293.9349365234375,300.3126525878906,1.0,0.1678197532892227,0.6691704392433167,0.6691704392433167,0.3308295905590057,1.0,-0.6484388113021851,0.5158684849739075,0.1325703114271164,0.3327482938766479,0.0,0.0,0.0,26.05569648742676,25.0,56.08708953857422,-13919.365234375,44.31022644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6462707519531,319.830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3173550963401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003220750950276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824400,293.4090881347656,297.1499938964844,293.1499938964844,0.002282089786604,-114.58750915527344,302.3752136230469,0.5438663959503174,0.050000000745058,0.0458564199507236,294.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3019714355469,0.5438663959503174,0.050000000745058,0.048289019614458,293.2720031738281,297.1499938964844,293.1499938964844,0.0065449308604002,-244.9586639404297,304.152099609375,0.6300997734069824,0.0734317079186439,0.0526677891612052,293.23614501953125,297.1499938964844,293.1499938964844,0.0195595845580101,-765.2681274414062,304.1537780761719,0.8317363858222961,0.172269731760025,0.1644662767648697,293.4844665527344,297.1499938964844,293.1499938964844,0.0013136318884789,-329.5263671875,301.4988098144531,0.5438663959503174,0.050000000745058,0.2290623188018798,300.3050537109375,291.1499938964844,275.3500061035156,272.7353820800781,279.1514892578125,293.9349365234375,300.3126525878906,1.0,0.1678197532892227,0.6691704392433167,0.6691704392433167,0.3308295905590057,1.0,-0.6484388113021851,0.5158684849739075,0.1325703114271164,0.3327482938766479,0.0,0.0,0.0,26.05569648742676,25.0,56.08708953857422,-13919.365234375,44.31022644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6462707519531,319.830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3173550963401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003220750950276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824460,293.42388916015625,297.1499938964844,293.1499938964844,0.0022188194561749,-111.1498565673828,302.356201171875,0.5428083539009094,0.050000000745058,0.0458644479513168,294.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.34344482421875,0.5428083539009094,0.050000000745058,0.0482974722981452,293.2846374511719,297.1499938964844,293.1499938964844,0.0059886882081627,-225.61656188964844,304.15234375,0.6149874329566956,0.0677661895751953,0.0490461587905883,293.2467346191406,297.1499938964844,293.1499938964844,0.0185718592256307,-740.0714721679688,304.1541748046875,0.8246878385543823,0.1679284423589706,0.1608044505119323,293.4996032714844,297.1499938964844,293.1499938964844,0.0012499728472903,-312.8133239746094,301.4813842773437,0.5428083539009094,0.050000000745058,0.2291024029254913,300.3468322753906,291.1499938964844,275.3590393066406,272.7395324707031,279.1498718261719,293.92529296875,300.3558044433594,1.0,0.1672411262989044,0.6691016554832458,0.6691016554832458,0.3308983445167541,1.0,-0.6397665143013,0.5091918110847473,0.1305747032165527,0.3279339671134949,0.0,0.0,0.0,26.19461250305176,25.0,62.844234466552734,-13780.3984375,43.46186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6598815917969,319.8617553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3152138590812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003199019993189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824520,293.42388916015625,297.1499938964844,293.1499938964844,0.0022188194561749,-111.1498565673828,302.356201171875,0.5428083539009094,0.050000000745058,0.0458644479513168,294.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.34344482421875,0.5428083539009094,0.050000000745058,0.0482974722981452,293.2846374511719,297.1499938964844,293.1499938964844,0.0059886882081627,-225.61656188964844,304.15234375,0.6149874329566956,0.0677661895751953,0.0490461587905883,293.2467346191406,297.1499938964844,293.1499938964844,0.0185718592256307,-740.0714721679688,304.1541748046875,0.8246878385543823,0.1679284423589706,0.1608044505119323,293.4996032714844,297.1499938964844,293.1499938964844,0.0012499728472903,-312.8133239746094,301.4813842773437,0.5428083539009094,0.050000000745058,0.2291024029254913,300.3468322753906,291.1499938964844,275.3590393066406,272.7395324707031,279.1498718261719,293.92529296875,300.3558044433594,1.0,0.1672411262989044,0.6691016554832458,0.6691016554832458,0.3308983445167541,1.0,-0.6397665143013,0.5091918110847473,0.1305747032165527,0.3279339671134949,0.0,0.0,0.0,26.19461250305176,25.0,62.844234466552734,-13780.3984375,43.46186065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6598815917969,319.8617553710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3152138590812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003199019993189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824580,293.4349365234375,297.1499938964844,293.1499938964844,0.0021550667006522,-107.6434097290039,302.3440856933594,0.5420156121253967,0.050000000745058,0.0458705388009548,294.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3939819335937,0.5420156121253967,0.050000000745058,0.0483038872480392,293.29205322265625,297.1499938964844,293.1499938964844,0.0054546478204429,-206.5288848876953,304.1524353027344,0.5979536175727844,0.0628426894545555,0.0455189272761344,293.2518615722656,297.1499938964844,293.1499938964844,0.0176072064787149,-714.336669921875,304.1543884277344,0.818182647228241,0.1644314378499984,0.1573580801486969,293.510986328125,297.1499938964844,293.1499938964844,0.0011880318634212,-296.44293212890625,301.4732360839844,0.5420156121253967,0.050000000745058,0.2291328310966491,300.3980407714844,291.1499938964844,275.36407470703125,272.741943359375,279.1480712890625,293.8973999023437,300.40875244140625,1.0,0.1666114330291748,0.6688113808631897,0.6688113808631897,0.3311886191368103,1.0,-0.6314484477043152,0.5025709271430969,0.1288775354623794,0.3230845928192138,0.0,0.0,0.0,26.285200119018555,25.0,73.95652770996094,-13652.0673828125,42.61399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.690673828125,319.9093017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.312807023525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003174593730363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824640,293.4349365234375,297.1499938964844,293.1499938964844,0.0021550667006522,-107.6434097290039,302.3440856933594,0.5420156121253967,0.050000000745058,0.0458705388009548,294.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.3939819335937,0.5420156121253967,0.050000000745058,0.0483038872480392,293.29205322265625,297.1499938964844,293.1499938964844,0.0054546478204429,-206.5288848876953,304.1524353027344,0.5979536175727844,0.0628426894545555,0.0455189272761344,293.2518615722656,297.1499938964844,293.1499938964844,0.0176072064787149,-714.336669921875,304.1543884277344,0.818182647228241,0.1644314378499984,0.1573580801486969,293.510986328125,297.1499938964844,293.1499938964844,0.0011880318634212,-296.44293212890625,301.4732360839844,0.5420156121253967,0.050000000745058,0.2291328310966491,300.3980407714844,291.1499938964844,275.36407470703125,272.741943359375,279.1480712890625,293.8973999023437,300.40875244140625,1.0,0.1666114330291748,0.6688113808631897,0.6688113808631897,0.3311886191368103,1.0,-0.6314484477043152,0.5025709271430969,0.1288775354623794,0.3230845928192138,0.0,0.0,0.0,26.285200119018555,25.0,73.95652770996094,-13652.0673828125,42.61399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.690673828125,319.9093017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.312807023525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003174593730363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824700,293.4394226074219,297.1499938964844,293.1499938964844,0.0021232815925031,-105.88741302490234,302.3399963378906,0.5417377352714539,0.050000000745058,0.0458726920187473,294.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.42193603515625,0.5417377352714539,0.050000000745058,0.0483061522245407,293.2948608398437,297.1499938964844,293.1499938964844,0.0052062217146158,-197.48385620117188,304.1524658203125,0.5892566442489624,0.0604910477995872,0.0438570901751518,293.2534484863281,297.1499938964844,293.1499938964844,0.0171586740761995,-701.955322265625,304.1543884277344,0.8152870535850525,0.1628262400627136,0.1558080464601516,293.5155944824219,297.1499938964844,293.1499938964844,0.0011578692356124,-288.454833984375,301.4718322753906,0.5417377352714539,0.050000000745058,0.2291435897350311,300.4261779785156,291.1499938964844,275.3651733398437,272.7425231933594,279.1473999023437,293.88360595703125,300.4374084472656,1.0,0.1662885546684265,0.6686310768127441,0.6686310768127441,0.3313689529895782,1.0,-0.6276121735572815,0.4994745552539825,0.1281376481056213,0.3208039999008178,0.0,0.0,0.0,26.30961227416992,25.0,78.26927185058594,-13593.7490234375,42.20857620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70867919921875,319.9349365234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3115256428718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003161589265801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824760,293.4434509277344,297.1499938964844,293.1499938964844,0.0020909393206238,-104.1025848388672,302.3368835449219,0.541500449180603,0.050000000745058,0.045874536037445,294.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.45098876953125,0.541500449180603,0.050000000745058,0.0483080968260765,293.2973022460937,297.1499938964844,293.1499938964844,0.0049657840281724,-188.6413116455078,304.1524353027344,0.5803083181381226,0.0581768937408924,0.042226955294609,293.25469970703125,297.1499938964844,293.1499938964844,0.0167254079133272,-689.7415161132812,304.1543884277344,0.8124836087226868,0.1612716019153595,0.154315710067749,293.5196838378906,297.1499938964844,293.1499938964844,0.0011273309355601,-280.38116455078125,301.4716491699219,0.541500449180603,0.050000000745058,0.2291528135538101,300.455322265625,291.1499938964844,275.3653564453125,272.7427062988281,279.1468505859375,293.8705749511719,300.467041015625,1.0,0.165962666273117,0.6684302687644958,0.6684302687644958,0.3315697014331817,1.0,-0.6238804459571838,0.496440052986145,0.1274403780698776,0.3185623288154602,0.0,0.0,0.0,26.326824188232425,25.0,81.86080169677734,-13537.076171875,41.80999374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7270202636719,319.9606628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3102058172225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003148194518871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824820,293.4502868652344,297.1499938964844,293.1499938964844,0.0020258552394807,-100.51447296142578,302.3330383300781,0.5411092638969421,0.050000000745058,0.0458775982260704,294.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5117492675781,0.5411092638969421,0.050000000745058,0.0483113192021846,293.30133056640625,297.1499938964844,293.1499938964844,0.0045047770254313,-171.4654083251953,304.15240478515625,0.5616224408149719,0.0536258295178413,0.0390304625034332,293.25640869140625,297.1499938964844,293.1499938964844,0.0158977750688791,-665.6887817382812,304.154296875,0.8069902658462524,0.1582712531089782,0.1514501422643661,293.5267028808594,297.1499938964844,293.1499938964844,0.0010665578301995,-264.3473815917969,301.4745483398437,0.5411092638969421,0.050000000745058,0.229168102145195,300.5162658691406,291.1499938964844,275.3631286621094,272.7419128417969,279.1458740234375,293.84649658203125,300.5287170410156,1.0,0.1653052419424057,0.6679679751396179,0.6679679751396179,0.3320320248603821,1.0,-0.6166310906410217,0.4904820919036865,0.1261489540338516,0.3141418695449829,0.0,0.0,0.0,26.34643745422364,25.0,87.08646392822266,-13426.3740234375,41.02903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76251220703125,320.0106201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3074696660041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003120426263194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824880,293.4502868652344,297.1499938964844,293.1499938964844,0.0020258552394807,-100.51447296142578,302.3330383300781,0.5411092638969421,0.050000000745058,0.0458775982260704,294.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5117492675781,0.5411092638969421,0.050000000745058,0.0483113192021846,293.30133056640625,297.1499938964844,293.1499938964844,0.0045047770254313,-171.4654083251953,304.15240478515625,0.5616224408149719,0.0536258295178413,0.0390304625034332,293.25640869140625,297.1499938964844,293.1499938964844,0.0158977750688791,-665.6887817382812,304.154296875,0.8069902658462524,0.1582712531089782,0.1514501422643661,293.5267028808594,297.1499938964844,293.1499938964844,0.0010665578301995,-264.3473815917969,301.4745483398437,0.5411092638969421,0.050000000745058,0.229168102145195,300.5162658691406,291.1499938964844,275.3631286621094,272.7419128417969,279.1458740234375,293.84649658203125,300.5287170410156,1.0,0.1653052419424057,0.6679679751396179,0.6679679751396179,0.3320320248603821,1.0,-0.6166310906410217,0.4904820919036865,0.1261489540338516,0.3141418695449829,0.0,0.0,0.0,26.34643745422364,25.0,87.08646392822266,-13426.3740234375,41.02903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.76251220703125,320.0106201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3074696660041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003120426263194,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
824940,293.4560241699219,297.1499938964844,293.1499938964844,0.0019610121380537,-96.9479751586914,302.33172607421875,0.5408222675323486,0.050000000745058,0.0458798557519912,294.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.574951171875,0.5408222675323486,0.050000000745058,0.0483136996626853,293.3045654296875,297.1499938964844,293.1499938964844,0.0040713646449148,-155.08750915527344,304.1490478515625,0.5427852272987366,0.050000000745058,0.0359980352222919,293.2574157714844,297.1499938964844,293.1499938964844,0.0151177439838647,-642.111328125,304.1541748046875,0.8015735745429993,0.1553709357976913,0.1486903578042984,293.5325622558594,297.1499938964844,293.1499938964844,0.0010068708797916,-248.6551208496093,301.4808044433594,0.5408222675323486,0.050000000745058,0.2291793823242187,300.5795288085937,291.1499938964844,275.35760498046875,272.7396850585937,279.1450500488281,293.8241882324219,300.5924377441406,1.0,0.1646461933851242,0.6674282550811768,0.6674282550811768,0.3325717151165008,1.0,-0.6096985936164856,0.4847004115581512,0.1249981597065925,0.3098218441009521,0.0,0.0,0.0,26.3476676940918,25.0,90.01738739013672,-13319.0859375,40.27395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7941589355469,320.0562744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3046377301216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003091685648541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825000,293.4560241699219,297.1499938964844,293.1499938964844,0.0019610121380537,-96.9479751586914,302.33172607421875,0.5408222675323486,0.050000000745058,0.0458798557519912,294.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.574951171875,0.5408222675323486,0.050000000745058,0.0483136996626853,293.3045654296875,297.1499938964844,293.1499938964844,0.0040713646449148,-155.08750915527344,304.1490478515625,0.5427852272987366,0.050000000745058,0.0359980352222919,293.2574157714844,297.1499938964844,293.1499938964844,0.0151177439838647,-642.111328125,304.1541748046875,0.8015735745429993,0.1553709357976913,0.1486903578042984,293.5325622558594,297.1499938964844,293.1499938964844,0.0010068708797916,-248.6551208496093,301.4808044433594,0.5408222675323486,0.050000000745058,0.2291793823242187,300.5795288085937,291.1499938964844,275.35760498046875,272.7396850585937,279.1450500488281,293.8241882324219,300.5924377441406,1.0,0.1646461933851242,0.6674282550811768,0.6674282550811768,0.3325717151165008,1.0,-0.6096985936164856,0.4847004115581512,0.1249981597065925,0.3098218441009521,0.0,0.0,0.0,26.3476676940918,25.0,90.01738739013672,-13319.0859375,40.27395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7941589355469,320.0562744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3046377301216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003091685648541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
