time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825060,293.4610290527344,297.1499938964844,293.1499938964844,0.0018970792880281,-93.45670318603516,302.3311767578125,0.5412819385528564,0.050000000745058,0.0458762980997562,294.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.63775634765625,0.5412819385528564,0.050000000745058,0.0483099520206451,293.3100891113281,297.1499938964844,293.1499938964844,0.0039528436027467,-150.23179626464844,304.1299743652344,0.5412912964820862,0.050000000745058,0.0356830544769763,293.25799560546875,297.1499938964844,293.1499938964844,0.0143947061151266,-619.4531860351562,304.15399169921875,0.7971338629722595,0.1525313556194305,0.1459900438785553,293.5377502441406,297.1499938964844,293.1499938964844,0.0009480494190938,-233.30142211914065,301.4878845214844,0.5412819385528564,0.050000000745058,0.2291616201400756,300.6420593261719,291.1499938964844,275.3490600585937,272.7361145019531,279.14556884765625,293.81768798828125,300.6538391113281,1.0,0.1640489250421524,0.6670058369636536,0.6670058369636536,0.3329941630363464,1.0,-0.6060493588447571,0.4815340936183929,0.1245152875781059,0.3074003756046295,0.0,0.0,0.0,26.221534729003903,25.0,84.49958038330078,-13261.873046875,39.74982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8104248046875,320.0800476074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3018572032451629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003063466865569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825120,293.4610290527344,297.1499938964844,293.1499938964844,0.0018970792880281,-93.45670318603516,302.3311767578125,0.5412819385528564,0.050000000745058,0.0458762980997562,294.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.63775634765625,0.5412819385528564,0.050000000745058,0.0483099520206451,293.3100891113281,297.1499938964844,293.1499938964844,0.0039528436027467,-150.23179626464844,304.1299743652344,0.5412912964820862,0.050000000745058,0.0356830544769763,293.25799560546875,297.1499938964844,293.1499938964844,0.0143947061151266,-619.4531860351562,304.15399169921875,0.7971338629722595,0.1525313556194305,0.1459900438785553,293.5377502441406,297.1499938964844,293.1499938964844,0.0009480494190938,-233.30142211914065,301.4878845214844,0.5412819385528564,0.050000000745058,0.2291616201400756,300.6420593261719,291.1499938964844,275.3490600585937,272.7361145019531,279.14556884765625,293.81768798828125,300.6538391113281,1.0,0.1640489250421524,0.6670058369636536,0.6670058369636536,0.3329941630363464,1.0,-0.6060493588447571,0.4815340936183929,0.1245152875781059,0.3074003756046295,0.0,0.0,0.0,26.221534729003903,25.0,84.49958038330078,-13261.873046875,39.74982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8104248046875,320.0800476074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3018572032451629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003063466865569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825180,293.4655456542969,297.1499938964844,293.1499938964844,0.0018375371582806,-90.25037384033205,302.3270568847656,0.5417125225067139,0.050000000745058,0.0458729825913906,294.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.69219970703125,0.5417125225067139,0.050000000745058,0.0483064614236354,293.3182373046875,297.1499938964844,293.1499938964844,0.0038768490776419,-147.02072143554688,304.109130859375,0.5417122840881348,0.050000000745058,0.0356789529323577,293.25830078125,297.1499938964844,293.1499938964844,0.01375971455127,-598.9566650390625,304.1537170410156,0.792665958404541,0.1497332900762558,0.1433328837156295,293.54254150390625,297.1499938964844,293.1499938964844,0.000891734205652,-218.77980041503903,301.4894104003906,0.5417125225067139,0.050000000745058,0.2291450500488281,300.69580078125,291.1499938964844,275.3376770019531,272.73126220703125,279.1459045410156,293.8256530761719,300.70574951171875,1.0,0.1635109037160873,0.6666165590286255,0.6666165590286255,0.3333834707736969,1.0,-0.6028274893760681,0.4787303507328033,0.1240971088409423,0.3052531778812408,0.0,0.0,0.0,26.105607986450195,25.0,72.53881072998047,-13204.3701171875,39.28595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8023986816406,320.0795288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993059158325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037574642803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825240,293.4655456542969,297.1499938964844,293.1499938964844,0.0018375371582806,-90.25037384033205,302.3270568847656,0.5417125225067139,0.050000000745058,0.0458729825913906,294.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.69219970703125,0.5417125225067139,0.050000000745058,0.0483064614236354,293.3182373046875,297.1499938964844,293.1499938964844,0.0038768490776419,-147.02072143554688,304.109130859375,0.5417122840881348,0.050000000745058,0.0356789529323577,293.25830078125,297.1499938964844,293.1499938964844,0.01375971455127,-598.9566650390625,304.1537170410156,0.792665958404541,0.1497332900762558,0.1433328837156295,293.54254150390625,297.1499938964844,293.1499938964844,0.000891734205652,-218.77980041503903,301.4894104003906,0.5417125225067139,0.050000000745058,0.2291450500488281,300.69580078125,291.1499938964844,275.3376770019531,272.73126220703125,279.1459045410156,293.8256530761719,300.70574951171875,1.0,0.1635109037160873,0.6666165590286255,0.6666165590286255,0.3333834707736969,1.0,-0.6028274893760681,0.4787303507328033,0.1240971088409423,0.3052531778812408,0.0,0.0,0.0,26.105607986450195,25.0,72.53881072998047,-13204.3701171875,39.28595733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8023986816406,320.0795288085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993059158325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037574642803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825300,293.4676818847656,297.1499938964844,293.1499938964844,0.0018092569662258,-88.7447280883789,302.32342529296875,0.5418887138366699,0.050000000745058,0.0458716340363025,294.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.71588134765625,0.5418887138366699,0.050000000745058,0.0483050383627414,293.32257080078125,297.1499938964844,293.1499938964844,0.003842094913125,-145.56394958496094,304.09844970703125,0.5418887138366699,0.050000000745058,0.0356779359281063,293.25836181640625,297.1499938964844,293.1499938964844,0.0134720522910356,-589.4881591796875,304.153564453125,0.7903814315795898,0.1483460217714309,0.1420167088508606,293.5448303222656,297.1499938964844,293.1499938964844,0.0008643203182145,-211.775146484375,301.4878234863281,0.5418887138366699,0.050000000745058,0.2291382998228073,300.7191467285156,291.1499938964844,275.3310241699219,272.7283935546875,279.1459045410156,293.8313293457031,300.72821044921875,1.0,0.1632603406906128,0.6664106845855713,0.6664106845855713,0.3335893154144287,1.0,-0.6012352705001831,0.4773340225219726,0.1239012405276298,0.304180771112442,0.0,0.0,0.0,26.056007385253903,25.0,66.03458404541016,-13173.697265625,39.06584548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7910461425781,320.0721740722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2981272339820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003025612386409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825360,293.4697570800781,297.1499938964844,293.1499938964844,0.0017819689819589,-87.30172729492188,302.3188171386719,0.5420440435409546,0.050000000745058,0.0458704456686973,294.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.73748779296875,0.5420440435409546,0.050000000745058,0.0483037866652011,293.3269348144531,297.1499938964844,293.1499938964844,0.0038090997841209,-144.18914794921875,304.08770751953125,0.5420440435409546,0.050000000745058,0.0356770120561122,293.2584228515625,297.1499938964844,293.1499938964844,0.0132013196125626,-580.4716796875,304.1534118652344,0.7880673408508301,0.146964818239212,0.1407067030668258,293.54705810546875,297.1499938964844,293.1499938964844,0.0008374684257432,-204.9501953125,301.4848022460937,0.5420440435409546,0.050000000745058,0.2291323691606521,300.74041748046875,291.1499938964844,275.3237609863281,272.7252502441406,279.1457824707031,293.83740234375,300.7486267089844,1.0,0.1630195081233978,0.6661934852600098,0.6661934852600098,0.3338065147399902,1.0,-0.5996519327163696,0.4759352207183838,0.123716726899147,0.3031038641929626,0.0,0.0,0.0,26.01084518432617,25.0,59.51748275756836,-13142.1298828125,38.85198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7762451171875,320.0614624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.297008067369461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003014254325535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825420,293.4737243652344,297.1499938964844,293.1499938964844,0.0017314988654106,-84.65697479248047,302.3065795898437,0.5422965884208679,0.050000000745058,0.045868519693613,294.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.77423095703125,0.5422965884208679,0.050000000745058,0.0483017601072788,293.3357238769531,297.1499938964844,293.1499938964844,0.0037496318109333,-141.7311553955078,304.06591796875,0.5422965884208679,0.050000000745058,0.0356755144894123,293.2583923339844,297.1499938964844,293.1499938964844,0.0127076059579849,-563.7744140625,304.1531066894531,0.7833595275878906,0.1442205905914306,0.1381046175956726,293.5513610839844,297.1499938964844,293.1499938964844,0.0007868012180551,-192.1593780517578,301.4742126464844,0.5422965884208679,0.050000000745058,0.2291227579116821,300.77655029296875,291.1499938964844,275.3074951171875,272.7181396484375,279.1454467773437,293.8504638671875,300.7830505371094,1.0,0.1625650972127914,0.6657227873802185,0.6657227873802185,0.3342771828174591,1.0,-0.5965110659599304,0.4731270670890808,0.123384028673172,0.3009336590766907,0.0,0.0,0.0,25.932823181152344,25.0,47.042388916015625,-13076.9638671875,38.44172668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7384033203125,320.0321350097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949551045894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993419475387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825480,293.4737243652344,297.1499938964844,293.1499938964844,0.0017314988654106,-84.65697479248047,302.3065795898437,0.5422965884208679,0.050000000745058,0.045868519693613,294.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.77423095703125,0.5422965884208679,0.050000000745058,0.0483017601072788,293.3357238769531,297.1499938964844,293.1499938964844,0.0037496318109333,-141.7311553955078,304.06591796875,0.5422965884208679,0.050000000745058,0.0356755144894123,293.2583923339844,297.1499938964844,293.1499938964844,0.0127076059579849,-563.7744140625,304.1531066894531,0.7833595275878906,0.1442205905914306,0.1381046175956726,293.5513610839844,297.1499938964844,293.1499938964844,0.0007868012180551,-192.1593780517578,301.4742126464844,0.5422965884208679,0.050000000745058,0.2291227579116821,300.77655029296875,291.1499938964844,275.3074951171875,272.7181396484375,279.1454467773437,293.8504638671875,300.7830505371094,1.0,0.1625650972127914,0.6657227873802185,0.6657227873802185,0.3342771828174591,1.0,-0.5965110659599304,0.4731270670890808,0.123384028673172,0.3009336590766907,0.0,0.0,0.0,25.932823181152344,25.0,47.042388916015625,-13076.9638671875,38.44172668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7384033203125,320.0321350097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2949551045894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002993419475387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825540,293.4774780273437,297.1499938964844,293.1499938964844,0.0016831748653203,-82.16460418701172,302.2903747558594,0.5424821972846985,0.050000000745058,0.0458671152591705,294.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8028564453125,0.5424821972846985,0.050000000745058,0.0483002811670303,293.3444519042969,297.1499938964844,293.1499938964844,0.0036962926387786,-139.5625762939453,304.04364013671875,0.5424821972846985,0.050000000745058,0.0356744229793548,293.2582702636719,297.1499938964844,293.1499938964844,0.0122700063511729,-548.7079467773438,304.1528015136719,0.7785671353340149,0.1415011137723922,0.1355263143777847,293.5554504394531,297.1499938964844,293.1499938964844,0.0007362513570114,-179.52993774414062,301.4577331542969,0.5424821972846985,0.050000000745058,0.2291157245635986,300.8046264648437,291.1499938964844,275.2891540527344,272.7100524902344,279.1450500488281,293.8645324707031,300.8096618652344,1.0,0.1621424555778503,0.6652047634124756,0.6652047634124756,0.3347952365875244,1.0,-0.5934036374092102,0.4703052937984466,0.1230983585119247,0.2987424433231354,0.0,0.0,0.0,25.868915557861328,25.0,36.054500579833984,-13010.2900390625,38.052032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6936950683594,319.9961242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931416630744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297501537716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825600,293.4774780273437,297.1499938964844,293.1499938964844,0.0016831748653203,-82.16460418701172,302.2903747558594,0.5424821972846985,0.050000000745058,0.0458671152591705,294.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8028564453125,0.5424821972846985,0.050000000745058,0.0483002811670303,293.3444519042969,297.1499938964844,293.1499938964844,0.0036962926387786,-139.5625762939453,304.04364013671875,0.5424821972846985,0.050000000745058,0.0356744229793548,293.2582702636719,297.1499938964844,293.1499938964844,0.0122700063511729,-548.7079467773438,304.1528015136719,0.7785671353340149,0.1415011137723922,0.1355263143777847,293.5554504394531,297.1499938964844,293.1499938964844,0.0007362513570114,-179.52993774414062,301.4577331542969,0.5424821972846985,0.050000000745058,0.2291157245635986,300.8046264648437,291.1499938964844,275.2891540527344,272.7100524902344,279.1450500488281,293.8645324707031,300.8096618652344,1.0,0.1621424555778503,0.6652047634124756,0.6652047634124756,0.3347952365875244,1.0,-0.5934036374092102,0.4703052937984466,0.1230983585119247,0.2987424433231354,0.0,0.0,0.0,25.868915557861328,25.0,36.054500579833984,-13010.2900390625,38.052032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6936950683594,319.9961242675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2931416630744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000297501537716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825660,293.48101806640625,297.1499938964844,293.1499938964844,0.00163889687974,-79.90648651123047,302.2707824707031,0.5426162481307983,0.050000000745058,0.0458661019802093,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8248291015625,0.5426162481307983,0.050000000745058,0.0482992157340049,293.3531188964844,297.1499938964844,293.1499938964844,0.0036492841318249,-137.67710876464844,304.0208435058594,0.5426162481307983,0.050000000745058,0.0356736369431018,293.2580261230469,297.1499938964844,293.1499938964844,0.011876449920237,-534.9442749023438,304.15252685546875,0.7737184166908264,0.1388060748577118,0.1329712271690368,293.5593566894531,297.1499938964844,293.1499938964844,0.0006886201445013,-167.7122802734375,301.43634033203125,0.5426162481307983,0.050000000745058,0.2291106730699539,300.826171875,291.1499938964844,275.2689514160156,272.7010803222656,279.1446228027344,293.8794860839844,300.8299865722656,1.0,0.1617450416088104,0.6646444201469421,0.6646444201469421,0.3353555798530578,1.0,-0.5903277397155762,0.4674731194972992,0.1228546574711799,0.2965339422225952,0.0,0.0,0.0,25.81587791442871,25.0,27.002073287963867,-12943.44921875,37.67915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64654541015625,319.95770263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.291534423828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002958703844342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825720,293.48101806640625,297.1499938964844,293.1499938964844,0.00163889687974,-79.90648651123047,302.2707824707031,0.5426162481307983,0.050000000745058,0.0458661019802093,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8248291015625,0.5426162481307983,0.050000000745058,0.0482992157340049,293.3531188964844,297.1499938964844,293.1499938964844,0.0036492841318249,-137.67710876464844,304.0208435058594,0.5426162481307983,0.050000000745058,0.0356736369431018,293.2580261230469,297.1499938964844,293.1499938964844,0.011876449920237,-534.9442749023438,304.15252685546875,0.7737184166908264,0.1388060748577118,0.1329712271690368,293.5593566894531,297.1499938964844,293.1499938964844,0.0006886201445013,-167.7122802734375,301.43634033203125,0.5426162481307983,0.050000000745058,0.2291106730699539,300.826171875,291.1499938964844,275.2689514160156,272.7010803222656,279.1446228027344,293.8794860839844,300.8299865722656,1.0,0.1617450416088104,0.6646444201469421,0.6646444201469421,0.3353555798530578,1.0,-0.5903277397155762,0.4674731194972992,0.1228546574711799,0.2965339422225952,0.0,0.0,0.0,25.81587791442871,25.0,27.002073287963867,-12943.44921875,37.67915344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64654541015625,319.95770263671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.291534423828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002958703844342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825780,293.4843444824219,297.1499938964844,293.1499938964844,0.0015961078461259,-77.7493667602539,302.2483825683594,0.5427078604698181,0.050000000745058,0.0458654165267944,295.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.84136962890625,0.5427078604698181,0.050000000745058,0.048298493027687,293.3616638183594,297.1499938964844,293.1499938964844,0.0036060588899999,-135.97085571289062,303.9974060058594,0.5427078604698181,0.050000000745058,0.0356731005012989,293.2576904296875,297.1499938964844,293.1499938964844,0.0115181021392345,-522.234130859375,304.1522827148437,0.7688369154930115,0.1361367404460907,0.1304404884576797,293.5630798339844,297.1499938964844,293.1499938964844,0.0006411578506231,-156.0105438232422,301.4108581542969,0.5427078604698181,0.050000000745058,0.2291072458028793,300.8423767089844,291.1499938964844,275.24713134765625,272.6912841796875,279.14422607421875,293.8954162597656,300.8453063964844,1.0,0.1613692343235016,0.66404789686203,0.66404789686203,0.3359521031379699,1.0,-0.5872841477394104,0.4646366834640503,0.1226474717259407,0.2943141758441925,0.0,0.0,0.0,25.771818161010746,25.0,20.112957000732425,-12877.4111328125,37.321022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60015869140625,319.919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290108859539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002944236330222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825840,293.4843444824219,297.1499938964844,293.1499938964844,0.0015961078461259,-77.7493667602539,302.2483825683594,0.5427078604698181,0.050000000745058,0.0458654165267944,295.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.84136962890625,0.5427078604698181,0.050000000745058,0.048298493027687,293.3616638183594,297.1499938964844,293.1499938964844,0.0036060588899999,-135.97085571289062,303.9974060058594,0.5427078604698181,0.050000000745058,0.0356731005012989,293.2576904296875,297.1499938964844,293.1499938964844,0.0115181021392345,-522.234130859375,304.1522827148437,0.7688369154930115,0.1361367404460907,0.1304404884576797,293.5630798339844,297.1499938964844,293.1499938964844,0.0006411578506231,-156.0105438232422,301.4108581542969,0.5427078604698181,0.050000000745058,0.2291072458028793,300.8423767089844,291.1499938964844,275.24713134765625,272.6912841796875,279.14422607421875,293.8954162597656,300.8453063964844,1.0,0.1613692343235016,0.66404789686203,0.66404789686203,0.3359521031379699,1.0,-0.5872841477394104,0.4646366834640503,0.1226474717259407,0.2943141758441925,0.0,0.0,0.0,25.771818161010746,25.0,20.112957000732425,-12877.4111328125,37.321022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60015869140625,319.919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.290108859539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002944236330222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825900,293.4859313964844,297.1499938964844,293.1499938964844,0.0015754415653645,-76.71432495117188,302.2363586425781,0.5427403450012207,0.050000000745058,0.045865174382925,295.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.8480529785156,0.5427403450012207,0.050000000745058,0.0482982359826564,293.36590576171875,297.1499938964844,293.1499938964844,0.0035856764297932,-135.17428588867188,303.9854431152344,0.5427403450012207,0.050000000745058,0.0356729142367839,293.25750732421875,297.1499938964844,293.1499938964844,0.011349419131875,-516.1898193359375,304.15216064453125,0.766390860080719,0.1348120421171188,0.1291845738887787,293.5648803710937,297.1499938964844,293.1499938964844,0.0006178398034535,-150.2810516357422,301.3968505859375,0.5427403450012207,0.050000000745058,0.2291060388088226,300.84893798828125,291.1499938964844,275.2357177734375,272.68609619140625,279.1440734863281,293.9037780761719,300.8515014648437,1.0,0.1611883789300918,0.6637383103370667,0.6637383103370667,0.3362616598606109,1.0,-0.5857746601104736,0.4632189869880676,0.1225556656718254,0.2932021915912628,0.0,0.0,0.0,25.752620697021484,25.0,17.487594604492188,-12844.9453125,37.14690780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5780944824219,319.902099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2894547283649444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002937597746495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
825960,293.48748779296875,297.1499938964844,293.1499938964844,0.0015551117248833,-75.69947052001953,302.2239074707031,0.5427657961845398,0.050000000745058,0.0458649881184101,295.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.85400390625,0.5427657961845398,0.050000000745058,0.0482980385422706,293.3701477050781,297.1499938964844,293.1499938964844,0.003565841820091,-134.403076171875,303.9733581542969,0.5427657961845398,0.050000000745058,0.0356727689504623,293.2572937011719,297.1499938964844,293.1499938964844,0.0111861424520611,-510.2987976074219,304.1520690917969,0.7639440298080444,0.1334935128688812,0.1279345154762268,293.566650390625,297.1499938964844,293.1499938964844,0.0005947076715528,-144.6068572998047,301.3822937011719,0.5427657961845398,0.050000000745058,0.2291051000356674,300.8547668457031,291.1499938964844,275.2239685058594,272.6807861328125,279.1439208984375,293.912353515625,300.8570556640625,1.0,0.1610113978385925,0.6634225249290466,0.6634225249290466,0.3365775048732757,1.0,-0.5842726826667786,0.4618023633956909,0.1224703192710876,0.2920897603034973,0.0,0.0,0.0,25.73492813110352,25.0,15.344053268432615,-12812.90625,36.97561264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5570068359375,319.8851928710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2888316512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002931274357251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826020,293.4905090332031,297.1499938964844,293.1499938964844,0.0015152940759435,-73.719482421875,302.1980285644531,0.5427972674369812,0.050000000745058,0.0458647571504116,295.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8641052246094,0.5427972674369812,0.050000000745058,0.0482978001236915,293.3785400390625,297.1499938964844,293.1499938964844,0.0035273358225822,-132.91500854492188,303.9486694335937,0.5427972674369812,0.050000000745058,0.035672590136528,293.2567749023437,297.1499938964844,293.1499938964844,0.0108731826767325,-498.8894958496094,304.15191650390625,0.759056568145752,0.1308760643005371,0.1254530251026153,293.5700988769531,297.1499938964844,293.1499938964844,0.0005499353283084,-133.53231811523438,301.35174560546875,0.5427972674369812,0.050000000745058,0.2291039675474167,300.86474609375,291.1499938964844,275.1996154785156,272.6696472167969,279.1436767578125,293.9302673339844,300.8666687011719,1.0,0.1606685370206833,0.6627755761146545,0.6627755761146545,0.337224394083023,1.0,-0.5812925100326538,0.4589760601520538,0.1223164424300193,0.2898670732975006,0.0,0.0,0.0,25.70372009277344,25.0,12.474979400634766,-12750.3623046875,36.64117813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5185546875,319.8549194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2876687347888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002919471880886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826080,293.4905090332031,297.1499938964844,293.1499938964844,0.0015152940759435,-73.719482421875,302.1980285644531,0.5427972674369812,0.050000000745058,0.0458647571504116,295.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.8641052246094,0.5427972674369812,0.050000000745058,0.0482978001236915,293.3785400390625,297.1499938964844,293.1499938964844,0.0035273358225822,-132.91500854492188,303.9486694335937,0.5427972674369812,0.050000000745058,0.035672590136528,293.2567749023437,297.1499938964844,293.1499938964844,0.0108731826767325,-498.8894958496094,304.15191650390625,0.759056568145752,0.1308760643005371,0.1254530251026153,293.5700988769531,297.1499938964844,293.1499938964844,0.0005499353283084,-133.53231811523438,301.35174560546875,0.5427972674369812,0.050000000745058,0.2291039675474167,300.86474609375,291.1499938964844,275.1996154785156,272.6696472167969,279.1436767578125,293.9302673339844,300.8666687011719,1.0,0.1606685370206833,0.6627755761146545,0.6627755761146545,0.337224394083023,1.0,-0.5812925100326538,0.4589760601520538,0.1223164424300193,0.2898670732975006,0.0,0.0,0.0,25.70372009277344,25.0,12.474979400634766,-12750.3623046875,36.64117813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5185546875,319.8549194335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2876687347888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002919471880886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826140,293.4933776855469,297.1499938964844,293.1499938964844,0.0014756196178495,-71.7535400390625,302.1714172363281,0.5428072214126587,0.050000000745058,0.0458646938204765,295.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5428072214126587,0.050000000745058,0.0482977330684661,293.3868408203125,297.1499938964844,293.1499938964844,0.0034890659153461,-131.44363403320312,303.9233703613281,0.5428072214126587,0.050000000745058,0.0356725379824638,293.2562255859375,297.1499938964844,293.1499938964844,0.0105738397687673,-487.81829833984375,304.1517639160156,0.7541875243186951,0.1282844841480255,0.1229961439967155,293.5733947753906,297.1499938964844,293.1499938964844,0.0005190299125388,-122.2153778076172,301.320068359375,0.5428072214126587,0.050000000745058,0.2291036397218704,300.8734436035156,291.1499938964844,275.1744079589844,272.6579895019531,279.1434936523437,293.94921875,300.8752136230469,1.0,0.1603386402130127,0.6621143221855164,0.6621143221855164,0.3378856778144836,1.0,-0.578343391418457,0.4561637639999389,0.1221795976161956,0.2876524627208709,0.0,0.0,0.0,25.677209854125977,25.0,11.263470649719238,-12690.037109375,36.31658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4858093261719,319.8300170898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865924537181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908548922277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826200,293.4933776855469,297.1499938964844,293.1499938964844,0.0014756196178495,-71.7535400390625,302.1714172363281,0.5428072214126587,0.050000000745058,0.0458646938204765,295.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5428072214126587,0.050000000745058,0.0482977330684661,293.3868408203125,297.1499938964844,293.1499938964844,0.0034890659153461,-131.44363403320312,303.9233703613281,0.5428072214126587,0.050000000745058,0.0356725379824638,293.2562255859375,297.1499938964844,293.1499938964844,0.0105738397687673,-487.81829833984375,304.1517639160156,0.7541875243186951,0.1282844841480255,0.1229961439967155,293.5733947753906,297.1499938964844,293.1499938964844,0.0005190299125388,-122.2153778076172,301.320068359375,0.5428072214126587,0.050000000745058,0.2291036397218704,300.8734436035156,291.1499938964844,275.1744079589844,272.6579895019531,279.1434936523437,293.94921875,300.8752136230469,1.0,0.1603386402130127,0.6621143221855164,0.6621143221855164,0.3378856778144836,1.0,-0.578343391418457,0.4561637639999389,0.1221795976161956,0.2876524627208709,0.0,0.0,0.0,25.677209854125977,25.0,11.263470649719238,-12690.037109375,36.31658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4858093261719,319.8300170898437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2865924537181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002908548922277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826260,293.49615478515625,297.1499938964844,293.1499938964844,0.0014360919594764,-69.79740905761719,302.1446228027344,0.54280024766922,0.050000000745058,0.0458647571504116,295.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8812866210937,0.54280024766922,0.050000000745058,0.0482978001236915,293.39508056640625,297.1499938964844,293.1499938964844,0.0034504479262977,-129.95986938476562,303.89752197265625,0.54280024766922,0.050000000745058,0.035672590136528,293.255615234375,297.1499938964844,293.1499938964844,0.0102837048470973,-476.92388916015625,304.15167236328125,0.7493448257446289,0.1257176399230957,0.1205628290772438,293.5766296386719,297.1499938964844,293.1499938964844,0.0004981689271517,-110.96823120117188,301.2881774902344,0.54280024766922,0.050000000745058,0.2291039675474167,300.8818359375,291.1499938964844,275.1485290527344,272.6459045410156,279.14337158203125,293.9691772460937,300.8836669921875,1.0,0.1600196212530136,0.6614458560943604,0.6614458560943604,0.3385541439056396,1.0,-0.5754237771034241,0.4533705711364746,0.1220531687140464,0.2854515016078949,0.0,0.0,0.0,25.6544246673584,25.0,11.360125541687012,-12631.943359375,36.000572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4589233398437,319.81072998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855744957923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898218226619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826320,293.49615478515625,297.1499938964844,293.1499938964844,0.0014360919594764,-69.79740905761719,302.1446228027344,0.54280024766922,0.050000000745058,0.0458647571504116,295.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.8812866210937,0.54280024766922,0.050000000745058,0.0482978001236915,293.39508056640625,297.1499938964844,293.1499938964844,0.0034504479262977,-129.95986938476562,303.89752197265625,0.54280024766922,0.050000000745058,0.035672590136528,293.255615234375,297.1499938964844,293.1499938964844,0.0102837048470973,-476.92388916015625,304.15167236328125,0.7493448257446289,0.1257176399230957,0.1205628290772438,293.5766296386719,297.1499938964844,293.1499938964844,0.0004981689271517,-110.96823120117188,301.2881774902344,0.54280024766922,0.050000000745058,0.2291039675474167,300.8818359375,291.1499938964844,275.1485290527344,272.6459045410156,279.14337158203125,293.9691772460937,300.8836669921875,1.0,0.1600196212530136,0.6614458560943604,0.6614458560943604,0.3385541439056396,1.0,-0.5754237771034241,0.4533705711364746,0.1220531687140464,0.2854515016078949,0.0,0.0,0.0,25.6544246673584,25.0,11.360125541687012,-12631.943359375,36.000572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4589233398437,319.81072998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855744957923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898218226619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826380,293.49884033203125,297.1499938964844,293.1499938964844,0.0013964303070679,-67.83445739746094,302.1181335449219,0.5427793264389038,0.050000000745058,0.0458649285137653,295.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89013671875,0.5427793264389038,0.050000000745058,0.0482979789376258,293.4032592773437,297.1499938964844,293.1499938964844,0.0034108399413526,-128.4345245361328,303.8712158203125,0.5427793264389038,0.050000000745058,0.0356727205216884,293.25494384765625,297.1499938964844,293.1499938964844,0.0099998554214835,-466.0959777832031,304.1515808105469,0.7445324063301086,0.1231753379106521,0.118152916431427,293.57977294921875,297.1499938964844,293.1499938964844,0.0004799382586497,-99.83516693115234,301.25665283203125,0.5427793264389038,0.050000000745058,0.2291048020124435,300.8907470703125,291.1499938964844,275.1222229003906,272.63348388671875,279.1433410644531,293.9901733398437,300.89276123046875,1.0,0.1597102284431457,0.6607769131660461,0.6607769131660461,0.3392231166362762,1.0,-0.5725331902503967,0.4506019353866577,0.1219312474131584,0.2832699418067932,0.0,0.0,0.0,25.63475799560547,25.0,12.4743070602417,-12576.0625,35.69239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4379272460937,319.7970275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2845936715602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002888264134526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826440,293.49884033203125,297.1499938964844,293.1499938964844,0.0013964303070679,-67.83445739746094,302.1181335449219,0.5427793264389038,0.050000000745058,0.0458649285137653,295.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.89013671875,0.5427793264389038,0.050000000745058,0.0482979789376258,293.4032592773437,297.1499938964844,293.1499938964844,0.0034108399413526,-128.4345245361328,303.8712158203125,0.5427793264389038,0.050000000745058,0.0356727205216884,293.25494384765625,297.1499938964844,293.1499938964844,0.0099998554214835,-466.0959777832031,304.1515808105469,0.7445324063301086,0.1231753379106521,0.118152916431427,293.57977294921875,297.1499938964844,293.1499938964844,0.0004799382586497,-99.83516693115234,301.25665283203125,0.5427793264389038,0.050000000745058,0.2291048020124435,300.8907470703125,291.1499938964844,275.1222229003906,272.63348388671875,279.1433410644531,293.9901733398437,300.89276123046875,1.0,0.1597102284431457,0.6607769131660461,0.6607769131660461,0.3392231166362762,1.0,-0.5725331902503967,0.4506019353866577,0.1219312474131584,0.2832699418067932,0.0,0.0,0.0,25.63475799560547,25.0,12.4743070602417,-12576.0625,35.69239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4379272460937,319.7970275878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2845936715602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002888264134526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826500,293.5001525878906,297.1499938964844,293.1499938964844,0.0013764108298346,-66.84306335449219,302.1051025390625,0.5427646040916443,0.050000000745058,0.0458650439977645,295.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.8949279785156,0.5427646040916443,0.050000000745058,0.0482981018722057,293.4073181152344,297.1499938964844,293.1499938964844,0.0033904572483152,-127.64730834960938,303.85791015625,0.5427646040916443,0.050000000745058,0.0356728136539459,293.2546081542969,297.1499938964844,293.1499938964844,0.0098596308380365,-460.6815490722656,304.15155029296875,0.7421368956565857,0.1219130977988243,0.1169564649462699,293.581298828125,297.1499938964844,293.1499938964844,0.0004709357162937,-94.17886352539062,301.2412414550781,0.5427646040916443,0.050000000745058,0.2291053980588913,300.89556884765625,291.1499938964844,275.1089782714844,272.627197265625,279.1433410644531,294.00103759765625,300.897705078125,1.0,0.1595587432384491,0.6604443192481995,0.6604443192481995,0.3395556807518005,1.0,-0.5710984468460083,0.4492283165454864,0.1218701228499412,0.2821880280971527,0.0,0.0,0.0,25.625911712646484,25.0,13.31447982788086,-12548.900390625,35.54099655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42950439453125,319.7921447753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2841111421585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002883366832975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826560,293.50146484375,297.1499938964844,293.1499938964844,0.001356303342618,-65.84668731689453,302.09228515625,0.5427473783493042,0.050000000745058,0.0458651818335056,295.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.9000244140625,0.5427473783493042,0.050000000745058,0.048298243433237,293.4113464355469,297.1499938964844,293.1499938964844,0.0033696766477078,-126.84278869628906,303.844482421875,0.5427473783493042,0.050000000745058,0.0356729179620742,293.2542724609375,297.1499938964844,293.1499938964844,0.0097202947363257,-455.2572326660156,304.1515197753906,0.7397474050521851,0.1206566616892814,0.1157655343413353,293.5828552246094,297.1499938964844,293.1499938964844,0.0004620045947376,-88.56686401367188,301.2261047363281,0.5427473783493042,0.050000000745058,0.2291060835123062,300.90069580078125,291.1499938964844,275.095703125,272.620849609375,279.14337158203125,294.0121459960937,300.90301513671875,1.0,0.1594091802835464,0.660114049911499,0.660114049911499,0.3398859202861786,1.0,-0.5696704983711243,0.4478625953197479,0.1218078956007957,0.2811129093170166,0.0,0.0,0.0,25.617637634277344,25.0,14.294229507446287,-12522.22265625,35.39127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4223937988281,319.7885131835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2836311161518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002878495142795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826620,293.5040283203125,297.1499938964844,293.1499938964844,0.0013156447093933,-63.83000946044922,302.0673828125,0.5427066683769226,0.050000000745058,0.0458655022084713,295.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.91131591796875,0.5427066683769226,0.050000000745058,0.0482985824346542,293.4193725585937,297.1499938964844,293.1499938964844,0.0033267091494053,-125.17317962646484,303.81744384765625,0.5427066683769226,0.050000000745058,0.0356731675565242,293.2535400390625,297.1499938964844,293.1499938964844,0.0094438977539539,-444.3638916015625,304.1514892578125,0.7349792122840881,0.118160605430603,0.1133996993303299,293.5858764648437,297.1499938964844,293.1499938964844,0.000443729921244,-77.29251098632812,301.1968688964844,0.5427066683769226,0.050000000745058,0.2291076779365539,300.912109375,291.1499938964844,275.0692749023437,272.6080627441406,279.1434631347656,294.0350952148437,300.91473388671875,1.0,0.1591153889894485,0.6594638824462891,0.6594638824462891,0.3405361473560333,1.0,-0.5668342709541321,0.445156991481781,0.1216772571206092,0.2789853513240814,0.0,0.0,0.0,25.60257911682129,25.0,16.537033081054688,-12470.1845703125,35.09650802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41162109375,319.7845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2826721668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002868763112928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826680,293.5040283203125,297.1499938964844,293.1499938964844,0.0013156447093933,-63.83000946044922,302.0673828125,0.5427066683769226,0.050000000745058,0.0458655022084713,295.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.91131591796875,0.5427066683769226,0.050000000745058,0.0482985824346542,293.4193725585937,297.1499938964844,293.1499938964844,0.0033267091494053,-125.17317962646484,303.81744384765625,0.5427066683769226,0.050000000745058,0.0356731675565242,293.2535400390625,297.1499938964844,293.1499938964844,0.0094438977539539,-444.3638916015625,304.1514892578125,0.7349792122840881,0.118160605430603,0.1133996993303299,293.5858764648437,297.1499938964844,293.1499938964844,0.000443729921244,-77.29251098632812,301.1968688964844,0.5427066683769226,0.050000000745058,0.2291076779365539,300.912109375,291.1499938964844,275.0692749023437,272.6080627441406,279.1434631347656,294.0350952148437,300.91473388671875,1.0,0.1591153889894485,0.6594638824462891,0.6594638824462891,0.3405361473560333,1.0,-0.5668342709541321,0.445156991481781,0.1216772571206092,0.2789853513240814,0.0,0.0,0.0,25.60257911682129,25.0,16.537033081054688,-12470.1845703125,35.09650802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41162109375,319.7845458984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2826721668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002868763112928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826740,293.5065612792969,297.1499938964844,293.1499938964844,0.0012744538253173,-61.78426742553711,302.0435791015625,0.5426587462425232,0.050000000745058,0.0458658784627914,295.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9242553710937,0.5426587462425232,0.050000000745058,0.0482989773154258,293.4273376464844,297.1499938964844,293.1499938964844,0.0032818724866956,-123.42224884033205,303.7901306152344,0.5426587462425232,0.050000000745058,0.0356734618544578,293.2528076171875,297.1499938964844,293.1499938964844,0.0091702081263065,-433.3992614746094,304.15142822265625,0.730208158493042,0.1156866028904914,0.1110548600554466,293.5888977050781,297.1499938964844,293.1499938964844,0.0004245971213094,-66.01942443847656,301.169189453125,0.5426587462425232,0.050000000745058,0.2291095554828643,300.92510986328125,291.1499938964844,275.0431213378906,272.5952453613281,279.14361572265625,294.0589904785156,300.9281616210937,1.0,0.1588280647993087,0.6588324904441833,0.6588324904441833,0.341167539358139,1.0,-0.5640237331390381,0.4424898326396942,0.1215338930487632,0.2768919169902801,0.0,0.0,0.0,25.589250564575195,25.0,18.982118606567383,-12419.7158203125,34.807621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40496826171875,319.78448486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817068099975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002858965890482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826800,293.5065612792969,297.1499938964844,293.1499938964844,0.0012744538253173,-61.78426742553711,302.0435791015625,0.5426587462425232,0.050000000745058,0.0458658784627914,295.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.9242553710937,0.5426587462425232,0.050000000745058,0.0482989773154258,293.4273376464844,297.1499938964844,293.1499938964844,0.0032818724866956,-123.42224884033205,303.7901306152344,0.5426587462425232,0.050000000745058,0.0356734618544578,293.2528076171875,297.1499938964844,293.1499938964844,0.0091702081263065,-433.3992614746094,304.15142822265625,0.730208158493042,0.1156866028904914,0.1110548600554466,293.5888977050781,297.1499938964844,293.1499938964844,0.0004245971213094,-66.01942443847656,301.169189453125,0.5426587462425232,0.050000000745058,0.2291095554828643,300.92510986328125,291.1499938964844,275.0431213378906,272.5952453613281,279.14361572265625,294.0589904785156,300.9281616210937,1.0,0.1588280647993087,0.6588324904441833,0.6588324904441833,0.341167539358139,1.0,-0.5640237331390381,0.4424898326396942,0.1215338930487632,0.2768919169902801,0.0,0.0,0.0,25.589250564575195,25.0,18.982118606567383,-12419.7158203125,34.807621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40496826171875,319.78448486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2817068099975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002858965890482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
