time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826860,293.5090637207031,297.1499938964844,293.1499938964844,0.001232968759723,-59.721336364746094,302.0209655761719,0.5426047444343567,0.050000000745058,0.0458662994205951,295.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9388732910156,0.5426047444343567,0.050000000745058,0.0482994206249713,293.43524169921875,297.1499938964844,293.1499938964844,0.003235372249037,-121.59744262695312,303.7626342773437,0.5426047444343567,0.050000000745058,0.0356737896800041,293.2520751953125,297.1499938964844,293.1499938964844,0.0088991625234484,-422.3636779785156,304.1513977050781,0.7254019379615784,0.1132344081997871,0.1087307333946228,293.59185791015625,297.1499938964844,293.1499938964844,0.0004044897505082,-54.90578079223633,301.1431884765625,0.5426047444343567,0.050000000745058,0.2291116565465927,300.9398498535156,291.1499938964844,275.0174865722656,272.58251953125,279.1438293457031,294.0838623046875,300.9432678222656,1.0,0.1585466414690017,0.6582252979278564,0.6582252979278564,0.3417746722698211,1.0,-0.5612385272979736,0.4398660957813263,0.1213724091649055,0.2748309671878814,0.0,0.0,0.0,25.577373504638672,25.0,21.44059562683105,-12370.587890625,34.52423477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40167236328125,319.78759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2807278335094452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002849030715879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826920,293.5090637207031,297.1499938964844,293.1499938964844,0.001232968759723,-59.721336364746094,302.0209655761719,0.5426047444343567,0.050000000745058,0.0458662994205951,295.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.9388732910156,0.5426047444343567,0.050000000745058,0.0482994206249713,293.43524169921875,297.1499938964844,293.1499938964844,0.003235372249037,-121.59744262695312,303.7626342773437,0.5426047444343567,0.050000000745058,0.0356737896800041,293.2520751953125,297.1499938964844,293.1499938964844,0.0088991625234484,-422.3636779785156,304.1513977050781,0.7254019379615784,0.1132344081997871,0.1087307333946228,293.59185791015625,297.1499938964844,293.1499938964844,0.0004044897505082,-54.90578079223633,301.1431884765625,0.5426047444343567,0.050000000745058,0.2291116565465927,300.9398498535156,291.1499938964844,275.0174865722656,272.58251953125,279.1438293457031,294.0838623046875,300.9432678222656,1.0,0.1585466414690017,0.6582252979278564,0.6582252979278564,0.3417746722698211,1.0,-0.5612385272979736,0.4398660957813263,0.1213724091649055,0.2748309671878814,0.0,0.0,0.0,25.577373504638672,25.0,21.44059562683105,-12370.587890625,34.52423477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40167236328125,319.78759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2807278335094452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002849030715879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
826980,293.5115661621094,297.1499938964844,293.1499938964844,0.001190848997794,-57.62556838989258,301.99957275390625,0.5425454378128052,0.050000000745058,0.0458667613565921,295.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9552307128906,0.5425454378128052,0.050000000745058,0.0482999086380004,293.44305419921875,297.1499938964844,293.1499938964844,0.0031868978403508,-119.68817138671876,303.7349548339844,0.5425454378128052,0.050000000745058,0.0356741473078727,293.2513122558594,297.1499938964844,293.1499938964844,0.0086310915648937,-411.2759704589844,304.1513977050781,0.720511794090271,0.1108036860823631,0.1064269840717315,293.5948486328125,297.1499938964844,293.1499938964844,0.0003822289290837,-43.53675079345703,301.118896484375,0.5425454378128052,0.050000000745058,0.2291139811277389,300.956298828125,291.1499938964844,274.9926452636719,272.5699462890625,279.1440734863281,294.1096496582031,300.9600830078125,1.0,0.1582705378532409,0.6576475501060486,0.6576475501060486,0.3423524796962738,1.0,-0.5584781169891357,0.4372905790805816,0.121187537908554,0.2727988660335541,0.0,0.0,0.0,25.56669044494629,25.0,23.75790977478028,-12322.544921875,34.24598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4009094238281,319.7930908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2797310650348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838914806488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827040,293.5115661621094,297.1499938964844,293.1499938964844,0.001190848997794,-57.62556838989258,301.99957275390625,0.5425454378128052,0.050000000745058,0.0458667613565921,295.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9552307128906,0.5425454378128052,0.050000000745058,0.0482999086380004,293.44305419921875,297.1499938964844,293.1499938964844,0.0031868978403508,-119.68817138671876,303.7349548339844,0.5425454378128052,0.050000000745058,0.0356741473078727,293.2513122558594,297.1499938964844,293.1499938964844,0.0086310915648937,-411.2759704589844,304.1513977050781,0.720511794090271,0.1108036860823631,0.1064269840717315,293.5948486328125,297.1499938964844,293.1499938964844,0.0003822289290837,-43.53675079345703,301.118896484375,0.5425454378128052,0.050000000745058,0.2291139811277389,300.956298828125,291.1499938964844,274.9926452636719,272.5699462890625,279.1440734863281,294.1096496582031,300.9600830078125,1.0,0.1582705378532409,0.6576475501060486,0.6576475501060486,0.3423524796962738,1.0,-0.5584781169891357,0.4372905790805816,0.121187537908554,0.2727988660335541,0.0,0.0,0.0,25.56669044494629,25.0,23.75790977478028,-12322.544921875,34.24598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4009094238281,319.7930908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2797310650348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002838914806488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827100,293.5127868652344,297.1499938964844,293.1499938964844,0.0011694842251017,-56.56254196166992,301.98931884765625,0.5425142049789429,0.050000000745058,0.0458670072257518,295.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9639587402344,0.5425142049789429,0.050000000745058,0.048300165683031,293.4469299316406,297.1499938964844,293.1499938964844,0.0031619132496416,-118.70217895507812,303.7210998535156,0.5425142049789429,0.050000000745058,0.0356743372976779,293.2509155273437,297.1499938964844,293.1499938964844,0.008498353883624,-405.7226867675781,304.1513671875,0.7180139422416687,0.1095959618687629,0.1052823588252067,293.5963134765625,297.1499938964844,293.1499938964844,0.000370362016838,-37.879913330078125,301.1073913574219,0.5425142049789429,0.050000000745058,0.2291151881217956,300.9650573730469,291.1499938964844,274.9805908203125,272.5637512207031,279.14422607421875,294.1229248046875,300.9690246582031,1.0,0.158134251832962,0.657371461391449,0.657371461391449,0.342628538608551,1.0,-0.5571067333221436,0.4360218644142151,0.1210848838090896,0.2717955410480499,0.0,0.0,0.0,25.561717987060547,25.0,24.835186004638672,-12298.84375,34.108646392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4012145996094,319.7965087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792257964611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002833786711562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827160,293.5140380859375,297.1499938964844,293.1499938964844,0.0011482929112389,-55.50788879394531,301.9793395996094,0.5424821376800537,0.050000000745058,0.0458672568202018,295.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.9730529785156,0.5424821376800537,0.050000000745058,0.0483004301786422,293.4507751464844,297.1499938964844,293.1499938964844,0.0031368045601993,-117.70952606201172,303.70721435546875,0.5424821376800537,0.050000000745058,0.0356745310127735,293.25054931640625,297.1499938964844,293.1499938964844,0.0083665819838643,-400.1690368652344,304.1513671875,0.7154661417007446,0.1083930879831314,0.104142315685749,293.5977783203125,297.1499938964844,293.1499938964844,0.0003582009521778,-32.37576675415039,301.0962219238281,0.5424821376800537,0.050000000745058,0.2291164398193359,300.97418212890625,291.1499938964844,274.96881103515625,272.5576477050781,279.1444091796875,294.13641357421875,300.9783020019531,1.0,0.1579990535974502,0.6571049690246582,0.6571049690246582,0.3428950309753418,1.0,-0.5557409524917603,0.4347663223743438,0.1209746077656745,0.2708025872707367,0.0,0.0,0.0,25.55694961547852,25.0,25.84938621520996,-12275.3134765625,33.972415924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4018859863281,319.8002319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2787160575389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002828613796737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827220,293.5164794921875,297.1499938964844,293.1499938964844,0.0011053761700168,-53.37312316894531,301.9601745605469,0.5424161553382874,0.050000000745058,0.045867770910263,295.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9921875,0.5424161553382874,0.050000000745058,0.0483009703457355,293.4584655761719,297.1499938964844,293.1499938964844,0.0030852379277348,-115.6687240600586,303.67938232421875,0.5424161553382874,0.050000000745058,0.0356749333441257,293.2497863769531,297.1499938964844,293.1499938964844,0.0081061795353889,-389.07525634765625,304.1513366699219,0.7101669311523438,0.1060022711753845,0.101876363158226,293.6007385253906,297.1499938964844,293.1499938964844,0.0003308400337118,-21.12537956237793,301.0750427246094,0.5424161553382874,0.050000000745058,0.2291190028190612,300.993408203125,291.1499938964844,274.9461975097656,272.54571533203125,279.1448059082031,294.16412353515625,300.997802734375,1.0,0.157731831073761,0.6566043496131897,0.6566043496131897,0.3433956503868103,1.0,-0.5530263781547546,0.4322976768016815,0.1207287088036537,0.268854945898056,0.0,0.0,0.0,25.54798889160156,25.0,27.659252166748047,-12228.705078125,33.7032585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40399169921875,319.80841064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776834070682525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002818133507389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827280,293.5164794921875,297.1499938964844,293.1499938964844,0.0011053761700168,-53.37312316894531,301.9601745605469,0.5424161553382874,0.050000000745058,0.045867770910263,295.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.9921875,0.5424161553382874,0.050000000745058,0.0483009703457355,293.4584655761719,297.1499938964844,293.1499938964844,0.0030852379277348,-115.6687240600586,303.67938232421875,0.5424161553382874,0.050000000745058,0.0356749333441257,293.2497863769531,297.1499938964844,293.1499938964844,0.0081061795353889,-389.07525634765625,304.1513366699219,0.7101669311523438,0.1060022711753845,0.101876363158226,293.6007385253906,297.1499938964844,293.1499938964844,0.0003308400337118,-21.12537956237793,301.0750427246094,0.5424161553382874,0.050000000745058,0.2291190028190612,300.993408203125,291.1499938964844,274.9461975097656,272.54571533203125,279.1448059082031,294.16412353515625,300.997802734375,1.0,0.157731831073761,0.6566043496131897,0.6566043496131897,0.3433956503868103,1.0,-0.5530263781547546,0.4322976768016815,0.1207287088036537,0.268854945898056,0.0,0.0,0.0,25.54798889160156,25.0,27.659252166748047,-12228.705078125,33.7032585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40399169921875,319.80841064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776834070682525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002818133507389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827340,293.5189208984375,297.1499938964844,293.1499938964844,0.001062232768163,-51.228702545166016,301.9420166015625,0.5423482656478882,0.050000000745058,0.0458682999014854,295.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0124816894531,0.5423482656478882,0.050000000745058,0.0483015291392803,293.466064453125,297.1499938964844,293.1499938964844,0.003032460110262,-113.57701873779295,303.6515197753906,0.5423482656478882,0.050000000745058,0.0356753431260585,293.2489929199219,297.1499938964844,293.1499938964844,0.0078503508120775,-378.0242919921875,304.1513366699219,0.7045702934265137,0.1036319658160209,0.0996297821402549,293.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.05523681640625,0.5423482656478882,0.050000000745058,0.2291216552257537,301.0137634277344,291.1499938964844,274.9250793457031,272.5343017578125,279.1452331542969,294.1927490234375,301.0184326171875,1.0,0.1574687361717224,0.6561524271965027,0.6561524271965027,0.3438475728034973,1.0,-0.5503352880477905,0.42988982796669,0.1204454228281974,0.266968697309494,0.0,0.0,0.0,25.539718627929688,25.0,29.14245986938477,-12182.595703125,33.438453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40673828125,319.8171691894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2766341269016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002807484706863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827400,293.5189208984375,297.1499938964844,293.1499938964844,0.001062232768163,-51.228702545166016,301.9420166015625,0.5423482656478882,0.050000000745058,0.0458682999014854,295.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0124816894531,0.5423482656478882,0.050000000745058,0.0483015291392803,293.466064453125,297.1499938964844,293.1499938964844,0.003032460110262,-113.57701873779295,303.6515197753906,0.5423482656478882,0.050000000745058,0.0356753431260585,293.2489929199219,297.1499938964844,293.1499938964844,0.0078503508120775,-378.0242919921875,304.1513366699219,0.7045702934265137,0.1036319658160209,0.0996297821402549,293.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.05523681640625,0.5423482656478882,0.050000000745058,0.2291216552257537,301.0137634277344,291.1499938964844,274.9250793457031,272.5343017578125,279.1452331542969,294.1927490234375,301.0184326171875,1.0,0.1574687361717224,0.6561524271965027,0.6561524271965027,0.3438475728034973,1.0,-0.5503352880477905,0.42988982796669,0.1204454228281974,0.266968697309494,0.0,0.0,0.0,25.539718627929688,25.0,29.14245986938477,-12182.595703125,33.438453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40673828125,319.8171691894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2766341269016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002807484706863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827460,293.5212707519531,297.1499938964844,293.1499938964844,0.0010195900686085,-49.11092376708984,301.9247436523437,0.5422806739807129,0.050000000745058,0.0458688251674175,295.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.03369140625,0.5422806739807129,0.050000000745058,0.0483020842075347,293.4731750488281,297.1499938964844,293.1499938964844,0.0029796378221362,-111.4800262451172,303.6239318847656,0.5422806739807129,0.050000000745058,0.0356757529079914,293.2481994628906,297.1499938964844,293.1499938964844,0.00759998569265,-367.0671997070313,304.1513061523437,0.6988891363143921,0.1012869924306869,0.0974055379629135,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0338134765625,0.5422806739807129,0.050000000745058,0.2291242778301239,301.0350341796875,291.1499938964844,274.9056701660156,272.5234680175781,279.1456604003906,294.2217102050781,301.0398864746094,1.0,0.1572093367576599,0.6557462215423584,0.6557462215423584,0.3442537486553192,1.0,-0.5476709008216858,0.4275430142879486,0.1201278716325759,0.2651486396789551,0.0,0.0,0.0,25.531784057617188,25.0,30.30223846435547,-12136.9423828125,33.17792892456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40966796875,319.8260803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2755720019340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002796705521177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827520,293.5212707519531,297.1499938964844,293.1499938964844,0.0010195900686085,-49.11092376708984,301.9247436523437,0.5422806739807129,0.050000000745058,0.0458688251674175,295.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.03369140625,0.5422806739807129,0.050000000745058,0.0483020842075347,293.4731750488281,297.1499938964844,293.1499938964844,0.0029796378221362,-111.4800262451172,303.6239318847656,0.5422806739807129,0.050000000745058,0.0356757529079914,293.2481994628906,297.1499938964844,293.1499938964844,0.00759998569265,-367.0671997070313,304.1513061523437,0.6988891363143921,0.1012869924306869,0.0974055379629135,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.0338134765625,0.5422806739807129,0.050000000745058,0.2291242778301239,301.0350341796875,291.1499938964844,274.9056701660156,272.5234680175781,279.1456604003906,294.2217102050781,301.0398864746094,1.0,0.1572093367576599,0.6557462215423584,0.6557462215423584,0.3442537486553192,1.0,-0.5476709008216858,0.4275430142879486,0.1201278716325759,0.2651486396789551,0.0,0.0,0.0,25.531784057617188,25.0,30.30223846435547,-12136.9423828125,33.17792892456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40966796875,319.8260803222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2755720019340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002796705521177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827580,293.52374267578125,297.1499938964844,293.1499938964844,0.0009765002760104,-46.975040435791016,301.9081420898437,0.5422114133834839,0.050000000745058,0.0458693653345108,295.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0555725097656,0.5422114133834839,0.050000000745058,0.0483026504516601,293.48004150390625,297.1499938964844,293.1499938964844,0.0029258686117827,-109.3463134765625,303.596435546875,0.5422114133834839,0.050000000745058,0.0356761738657951,293.2474365234375,297.1499938964844,293.1499938964844,0.0073549128137528,-356.21002197265625,304.1512756347656,0.6931339502334595,0.0989525839686393,0.095196396112442,293.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0555725097656,0.5422114133834839,0.050000000745058,0.2291269898414611,301.0569152832031,291.1499938964844,274.8882141113281,272.5133056640625,279.1458740234375,294.2422790527344,301.0619201660156,1.0,0.1569535285234451,0.6553423404693604,0.6553423404693604,0.344657689332962,1.0,-0.5450247526168823,0.4252119660377502,0.1198128089308738,0.2633531391620636,0.0,0.0,0.0,25.52451515197754,25.0,31.09196281433105,-12091.51953125,32.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4123840332031,319.834716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2745004296302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000278583029285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827640,293.52374267578125,297.1499938964844,293.1499938964844,0.0009765002760104,-46.975040435791016,301.9081420898437,0.5422114133834839,0.050000000745058,0.0458693653345108,295.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.0555725097656,0.5422114133834839,0.050000000745058,0.0483026504516601,293.48004150390625,297.1499938964844,293.1499938964844,0.0029258686117827,-109.3463134765625,303.596435546875,0.5422114133834839,0.050000000745058,0.0356761738657951,293.2474365234375,297.1499938964844,293.1499938964844,0.0073549128137528,-356.21002197265625,304.1512756347656,0.6931339502334595,0.0989525839686393,0.095196396112442,293.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.0555725097656,0.5422114133834839,0.050000000745058,0.2291269898414611,301.0569152832031,291.1499938964844,274.8882141113281,272.5133056640625,279.1458740234375,294.2422790527344,301.0619201660156,1.0,0.1569535285234451,0.6553423404693604,0.6553423404693604,0.344657689332962,1.0,-0.5450247526168823,0.4252119660377502,0.1198128089308738,0.2633531391620636,0.0,0.0,0.0,25.52451515197754,25.0,31.09196281433105,-12091.51953125,32.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4123840332031,319.834716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2745004296302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000278583029285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827700,293.5250549316406,297.1499938964844,293.1499938964844,0.0009549342794343,-45.90761184692383,301.9000244140625,0.5421751737594604,0.050000000745058,0.0458696484565734,295.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.0666809082031,0.5421751737594604,0.050000000745058,0.048302948474884,293.4834899902344,297.1499938964844,293.1499938964844,0.0028987508267164,-108.27069091796876,303.5826721191406,0.5421751737594604,0.050000000745058,0.0356763936579227,293.2471008300781,297.1499938964844,293.1499938964844,0.0072340643964707,-350.8099365234375,304.1512756347656,0.6902202367782593,0.0977862477302551,0.0940930247306823,293.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0666809082031,0.5421751737594604,0.050000000745058,0.2291283905506134,301.06805419921875,291.1499938964844,274.8803100585937,272.508544921875,279.1460266113281,294.2517395019531,301.0730895996094,1.0,0.1568267941474914,0.6551563143730164,0.6551563143730164,0.3448436558246612,1.0,-0.5437032580375671,0.424061119556427,0.1196421757340431,0.2624740600585937,0.0,0.0,0.0,25.521278381347656,25.0,31.39826202392578,-12068.7529296875,32.79378128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41363525390625,319.8389587402344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2739618718624115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002780364884529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827760,293.5263671875,297.1499938964844,293.1499938964844,0.0009333628695458,-44.84101486206055,301.8920288085937,0.5421380400657654,0.050000000745058,0.0458699390292167,295.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.0779113769531,0.5421380400657654,0.050000000745058,0.0483032539486885,293.4869689941406,297.1499938964844,293.1499938964844,0.0028714903164654,-107.18988800048828,303.5688781738281,0.5421380400657654,0.050000000745058,0.0356766171753406,293.24676513671875,297.1499938964844,293.1499938964844,0.0071143372915685,-345.4303894042969,304.1512451171875,0.687283992767334,0.0966206043958664,0.0929901674389839,293.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.0779113769531,0.5421380400657654,0.050000000745058,0.2291298359632492,301.07928466796875,291.1499938964844,274.8729553222656,272.5039978027344,279.146240234375,294.2610778808594,301.0843811035156,1.0,0.1567007601261139,0.654984176158905,0.654984176158905,0.3450157940387726,1.0,-0.5423824787139893,0.4229225516319275,0.1194599270820617,0.2616095542907715,0.0,0.0,0.0,25.51828384399414,25.0,31.66019630432129,-12045.94140625,32.66703796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.414794921875,319.84307861328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2734218537807464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002774884051177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827820,293.52911376953125,297.1499938964844,293.1499938964844,0.0008902309346012,-42.71184539794922,301.8763427734375,0.5420615673065186,0.050000000745058,0.0458705350756645,295.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1006164550781,0.5420615673065186,0.050000000745058,0.0483038797974586,293.49395751953125,297.1499938964844,293.1499938964844,0.0028165988624095,-105.01537322998048,303.541259765625,0.5420615673065186,0.050000000745058,0.0356770828366279,293.24615478515625,297.1499938964844,293.1499938964844,0.0068784076720476,-334.745361328125,304.1512145996094,0.6813560724258423,0.0942928567528724,0.0907872393727302,293.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1006164550781,0.5420615673065186,0.050000000745058,0.2291328161954879,301.1019897460937,291.1499938964844,274.8601379394531,272.4955749511719,279.1467590332031,294.2797241210937,301.107177734375,1.0,0.1564506143331527,0.654686689376831,0.654686689376831,0.3453133404254913,1.0,-0.5397443771362305,0.4206877648830414,0.1190565824508667,0.2599277198314667,0.0,0.0,0.0,25.512863159179688,25.0,32.06650161743164,-12000.212890625,32.4154167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4168395996094,319.85107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2723381519317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002763886295724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827880,293.52911376953125,297.1499938964844,293.1499938964844,0.0008902309346012,-42.71184539794922,301.8763427734375,0.5420615673065186,0.050000000745058,0.0458705350756645,295.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.1006164550781,0.5420615673065186,0.050000000745058,0.0483038797974586,293.49395751953125,297.1499938964844,293.1499938964844,0.0028165988624095,-105.01537322998048,303.541259765625,0.5420615673065186,0.050000000745058,0.0356770828366279,293.24615478515625,297.1499938964844,293.1499938964844,0.0068784076720476,-334.745361328125,304.1512145996094,0.6813560724258423,0.0942928567528724,0.0907872393727302,293.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.1006164550781,0.5420615673065186,0.050000000745058,0.2291328161954879,301.1019897460937,291.1499938964844,274.8601379394531,272.4955749511719,279.1467590332031,294.2797241210937,301.107177734375,1.0,0.1564506143331527,0.654686689376831,0.654686689376831,0.3453133404254913,1.0,-0.5397443771362305,0.4206877648830414,0.1190565824508667,0.2599277198314667,0.0,0.0,0.0,25.512863159179688,25.0,32.06650161743164,-12000.212890625,32.4154167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4168395996094,319.85107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2723381519317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002763886295724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
827940,293.53192138671875,297.1499938964844,293.1499938964844,0.0008471976616419,-40.59236145019531,301.861083984375,0.5419833064079285,0.050000000745058,0.0458711460232734,295.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1235656738281,0.5419833064079285,0.050000000745058,0.0483045242726802,293.5009460449219,297.1499938964844,293.1499938964844,0.0027613495476543,-102.82949829101562,303.5135803222656,0.5419833064079285,0.050000000745058,0.0356775559484958,293.2455749511719,297.1499938964844,293.1499938964844,0.0066474094055593,-324.1781311035156,304.1512145996094,0.6753754615783691,0.0919721573591232,0.0885902568697929,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1235656738281,0.5419833064079285,0.050000000745058,0.2291358709335327,301.1249389648437,291.1499938964844,274.8500061035156,272.4881591796875,279.1473999023437,294.2985534667969,301.1302185058594,1.0,0.1562028229236602,0.6544579267501831,0.6544579267501831,0.3455420732498169,1.0,-0.5371134877204895,0.4185167253017425,0.1185967922210693,0.2583125829696655,0.0,0.0,0.0,25.507991790771484,25.0,32.332557678222656,-11954.3916015625,32.16630554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41845703125,319.8586730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2712512016296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002752854779828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828000,293.53192138671875,297.1499938964844,293.1499938964844,0.0008471976616419,-40.59236145019531,301.861083984375,0.5419833064079285,0.050000000745058,0.0458711460232734,295.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1235656738281,0.5419833064079285,0.050000000745058,0.0483045242726802,293.5009460449219,297.1499938964844,293.1499938964844,0.0027613495476543,-102.82949829101562,303.5135803222656,0.5419833064079285,0.050000000745058,0.0356775559484958,293.2455749511719,297.1499938964844,293.1499938964844,0.0066474094055593,-324.1781311035156,304.1512145996094,0.6753754615783691,0.0919721573591232,0.0885902568697929,293.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.1235656738281,0.5419833064079285,0.050000000745058,0.2291358709335327,301.1249389648437,291.1499938964844,274.8500061035156,272.4881591796875,279.1473999023437,294.2985534667969,301.1302185058594,1.0,0.1562028229236602,0.6544579267501831,0.6544579267501831,0.3455420732498169,1.0,-0.5371134877204895,0.4185167253017425,0.1185967922210693,0.2583125829696655,0.0,0.0,0.0,25.507991790771484,25.0,32.332557678222656,-11954.3916015625,32.16630554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41845703125,319.8586730957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2712512016296386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002752854779828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828060,293.5347595214844,297.1499938964844,293.1499938964844,0.0008042966364882,-38.48445892333984,301.8461608886719,0.5419043302536011,0.050000000745058,0.0458717606961727,295.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.14666748046875,0.5419043302536011,0.050000000745058,0.0483051724731922,293.50787353515625,297.1499938964844,293.1499938964844,0.0027058727573603,-100.63795471191406,303.48590087890625,0.5419043302536011,0.050000000745058,0.0356780365109443,293.2450561523437,297.1499938964844,293.1499938964844,0.0064215459860861,-313.74835205078125,304.15118408203125,0.6693686246871948,0.0896607041358947,0.0864014998078346,293.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.14666748046875,0.5419043302536011,0.050000000745058,0.2291389405727386,301.1480407714844,291.1499938964844,274.8423767089844,272.48126220703125,279.1480407714844,294.3173522949219,301.15338134765625,1.0,0.1559572517871856,0.654295027256012,0.654295027256012,0.345704972743988,1.0,-0.5344926118850708,0.416408509016037,0.118084080517292,0.2567663192749023,0.0,0.0,0.0,25.503475189208984,25.0,32.4709587097168,-11908.5537109375,31.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4196472167969,319.8658752441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701627910137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002741808712016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828120,293.5347595214844,297.1499938964844,293.1499938964844,0.0008042966364882,-38.48445892333984,301.8461608886719,0.5419043302536011,0.050000000745058,0.0458717606961727,295.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.14666748046875,0.5419043302536011,0.050000000745058,0.0483051724731922,293.50787353515625,297.1499938964844,293.1499938964844,0.0027058727573603,-100.63795471191406,303.48590087890625,0.5419043302536011,0.050000000745058,0.0356780365109443,293.2450561523437,297.1499938964844,293.1499938964844,0.0064215459860861,-313.74835205078125,304.15118408203125,0.6693686246871948,0.0896607041358947,0.0864014998078346,293.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.14666748046875,0.5419043302536011,0.050000000745058,0.2291389405727386,301.1480407714844,291.1499938964844,274.8423767089844,272.48126220703125,279.1480407714844,294.3173522949219,301.15338134765625,1.0,0.1559572517871856,0.654295027256012,0.654295027256012,0.345704972743988,1.0,-0.5344926118850708,0.416408509016037,0.118084080517292,0.2567663192749023,0.0,0.0,0.0,25.503475189208984,25.0,32.4709587097168,-11908.5537109375,31.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4196472167969,319.8658752441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2701627910137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002741808712016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828180,293.5376281738281,297.1499938964844,293.1499938964844,0.0007615771028213,-36.390716552734375,301.83154296875,0.5418257117271423,0.050000000745058,0.0458723753690719,295.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.5418257117271423,0.050000000745058,0.0483058206737041,293.5146484375,297.1499938964844,293.1499938964844,0.0026503589469939,-98.4485855102539,303.45831298828125,0.5418257117271423,0.050000000745058,0.0356785133481025,293.2445068359375,297.1499938964844,293.1499938964844,0.0062009221874177,-303.4712219238281,304.1511535644531,0.6633604168891907,0.0873600021004676,0.084222488105297,293.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.5418257117271423,0.050000000745058,0.2291420102119445,301.17120361328125,291.1499938964844,274.8368530273437,272.4742736816406,279.1485900878906,294.3350830078125,301.1765441894531,1.0,0.1557137668132782,0.6541823148727417,0.6541823148727417,0.3458177149295807,1.0,-0.5318833589553833,0.414350152015686,0.1175331994891166,0.255280077457428,0.0,0.0,0.0,25.49918365478516,25.0,32.487770080566406,-11862.75,31.675745010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42041015625,319.87261962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690748274326324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730767591856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828240,293.5376281738281,297.1499938964844,293.1499938964844,0.0007615771028213,-36.390716552734375,301.83154296875,0.5418257117271423,0.050000000745058,0.0458723753690719,295.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.5418257117271423,0.050000000745058,0.0483058206737041,293.5146484375,297.1499938964844,293.1499938964844,0.0026503589469939,-98.4485855102539,303.45831298828125,0.5418257117271423,0.050000000745058,0.0356785133481025,293.2445068359375,297.1499938964844,293.1499938964844,0.0062009221874177,-303.4712219238281,304.1511535644531,0.6633604168891907,0.0873600021004676,0.084222488105297,293.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.1698608398437,0.5418257117271423,0.050000000745058,0.2291420102119445,301.17120361328125,291.1499938964844,274.8368530273437,272.4742736816406,279.1485900878906,294.3350830078125,301.1765441894531,1.0,0.1557137668132782,0.6541823148727417,0.6541823148727417,0.3458177149295807,1.0,-0.5318833589553833,0.414350152015686,0.1175331994891166,0.255280077457428,0.0,0.0,0.0,25.49918365478516,25.0,32.487770080566406,-11862.75,31.675745010375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42041015625,319.87261962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2690748274326324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002730767591856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828300,293.5390625,297.1499938964844,293.1499938964844,0.0007402885821647,-35.34934997558594,301.8243408203125,0.5417866110801697,0.050000000745058,0.0458726808428764,295.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.1814270019531,0.5417866110801697,0.050000000745058,0.0483061410486698,293.5179443359375,297.1499938964844,293.1499938964844,0.00262260902673,-97.3556900024414,303.4445495605469,0.5417866110801697,0.050000000745058,0.0356787517666816,293.2442626953125,297.1499938964844,293.1499938964844,0.0060925958678126,-298.3939819335937,304.1511535644531,0.6603633165359497,0.0862141847610473,0.083137109875679,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.1814270019531,0.5417866110801697,0.050000000745058,0.2291435450315475,301.1827697753906,291.1499938964844,274.8348388671875,272.47076416015625,279.1488342285156,294.3433532714844,301.1881408691406,1.0,0.1555927842855453,0.6541421413421631,0.6541421413421631,0.3458578288555145,1.0,-0.5305836796760559,0.4133377969264984,0.1172458529472351,0.2545568645000458,0.0,0.0,0.0,25.4970932006836,25.0,32.45676803588867,-11839.8701171875,31.554725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.420654296875,319.87579345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2685315907001495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002725254162214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828360,293.5404968261719,297.1499938964844,293.1499938964844,0.000719056231901,-34.31208419799805,301.81719970703125,0.5417477488517761,0.050000000745058,0.0458729863166809,295.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.1929931640625,0.5417477488517761,0.050000000745058,0.0483064614236354,293.52117919921875,297.1499938964844,293.1499938964844,0.0025948793627321,-96.26466369628906,303.4308166503906,0.5417477488517761,0.050000000745058,0.0356789901852607,293.2439880371094,297.1499938964844,293.1499938964844,0.0059856008738279,-293.3596496582031,304.151123046875,0.6573747396469116,0.0850717276334762,0.0820547640323638,293.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.1929931640625,0.5417477488517761,0.050000000745058,0.2291450649499893,301.1943359375,291.1499938964844,274.8332824707031,272.4672241210937,279.1490478515625,294.3511962890625,301.19970703125,1.0,0.1554723083972931,0.6541118025779724,0.6541118025779724,0.3458881974220276,1.0,-0.5292876362800598,0.4123360514640808,0.1169515624642372,0.2538460195064544,0.0,0.0,0.0,25.49502182006836,25.0,32.40354919433594,-11817.0107421875,31.434371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4207458496094,319.87890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2679890990257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002719748881645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828420,293.5433654785156,297.1499938964844,293.1499938964844,0.0006767681916244,-32.25026321411133,301.8030700683594,0.5416709780693054,0.050000000745058,0.0458735860884189,295.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.216064453125,0.5416709780693054,0.050000000745058,0.0483070947229862,293.5274658203125,297.1499938964844,293.1499938964844,0.0025395096745342,-94.08949279785156,303.4034729003906,0.5416709780693054,0.050000000745058,0.035679455846548,293.24346923828125,297.1499938964844,293.1499938964844,0.0057755848392844,-283.4232177734375,304.1510925292969,0.6514325737953186,0.0827973335981369,0.0798997431993484,293.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.216064453125,0.5416709780693054,0.050000000745058,0.2291480600833892,301.2174072265625,291.1499938964844,274.8314819335937,272.46014404296875,279.1494445800781,294.3656616210937,301.2227478027344,1.0,0.1552328616380691,0.6540780067443848,0.6540780067443848,0.3459219932556152,1.0,-0.5267070531845093,0.4103623926639557,0.1163446456193924,0.252459317445755,0.0,0.0,0.0,25.49089431762696,25.0,32.24452209472656,-11771.3671875,31.195661544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.420654296875,319.884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.266907125711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002708768006414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828480,293.5433654785156,297.1499938964844,293.1499938964844,0.0006767681916244,-32.25026321411133,301.8030700683594,0.5416709780693054,0.050000000745058,0.0458735860884189,295.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.216064453125,0.5416709780693054,0.050000000745058,0.0483070947229862,293.5274658203125,297.1499938964844,293.1499938964844,0.0025395096745342,-94.08949279785156,303.4034729003906,0.5416709780693054,0.050000000745058,0.035679455846548,293.24346923828125,297.1499938964844,293.1499938964844,0.0057755848392844,-283.4232177734375,304.1510925292969,0.6514325737953186,0.0827973335981369,0.0798997431993484,293.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,301.216064453125,0.5416709780693054,0.050000000745058,0.2291480600833892,301.2174072265625,291.1499938964844,274.8314819335937,272.46014404296875,279.1494445800781,294.3656616210937,301.2227478027344,1.0,0.1552328616380691,0.6540780067443848,0.6540780067443848,0.3459219932556152,1.0,-0.5267070531845093,0.4103623926639557,0.1163446456193924,0.252459317445755,0.0,0.0,0.0,25.49089431762696,25.0,32.24452209472656,-11771.3671875,31.195661544799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.420654296875,319.884765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.266907125711441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002708768006414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828540,293.5461730957031,297.1499938964844,293.1499938964844,0.000634747557342,-30.206892013549805,301.7891540527344,0.5415956974029541,0.050000000745058,0.0458741746842861,295.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.239013671875,0.5415956974029541,0.050000000745058,0.048307716846466,293.5335693359375,297.1499938964844,293.1499938964844,0.0024842987768352,-91.92522430419922,303.376220703125,0.5415956974029541,0.050000000745058,0.0356799140572547,293.242919921875,297.1499938964844,293.1499938964844,0.0055708396248519,-273.669189453125,304.15106201171875,0.6455488204956055,0.080538235604763,0.0777588263154029,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.239013671875,0.5415956974029541,0.050000000745058,0.2291510105133056,301.2403259277344,291.1499938964844,274.8312683105469,272.4529724121094,279.1498107910156,294.3783874511719,301.24566650390625,1.0,0.1549954414367675,0.6540759801864624,0.6540759801864624,0.34592404961586,1.0,-0.5241432785987854,0.4084260165691376,0.1157172694802284,0.2511165738105774,0.0,0.0,0.0,25.48674964904785,25.0,32.02861022949219,-11725.8564453125,30.959688186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.420166015625,319.8902282714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658302783966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002697839518077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828600,293.5461730957031,297.1499938964844,293.1499938964844,0.000634747557342,-30.206892013549805,301.7891540527344,0.5415956974029541,0.050000000745058,0.0458741746842861,295.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.239013671875,0.5415956974029541,0.050000000745058,0.048307716846466,293.5335693359375,297.1499938964844,293.1499938964844,0.0024842987768352,-91.92522430419922,303.376220703125,0.5415956974029541,0.050000000745058,0.0356799140572547,293.242919921875,297.1499938964844,293.1499938964844,0.0055708396248519,-273.669189453125,304.15106201171875,0.6455488204956055,0.080538235604763,0.0777588263154029,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.239013671875,0.5415956974029541,0.050000000745058,0.2291510105133056,301.2403259277344,291.1499938964844,274.8312683105469,272.4529724121094,279.1498107910156,294.3783874511719,301.24566650390625,1.0,0.1549954414367675,0.6540759801864624,0.6540759801864624,0.34592404961586,1.0,-0.5241432785987854,0.4084260165691376,0.1157172694802284,0.2511165738105774,0.0,0.0,0.0,25.48674964904785,25.0,32.02861022949219,-11725.8564453125,30.959688186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.420166015625,319.8902282714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2658302783966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002697839518077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
