time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828660,293.5489807128906,297.1499938964844,293.1499938964844,0.0005929956096224,-28.181989669799805,301.775390625,0.5415221452713013,0.050000000745058,0.0458747521042823,295.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2618103027344,0.5415221452713013,0.050000000745058,0.0483083240687847,293.5394592285156,297.1499938964844,293.1499938964844,0.002429345389828,-89.7757797241211,303.34912109375,0.5415221452713013,0.050000000745058,0.0356803648173809,293.24237060546875,297.1499938964844,293.1499938964844,0.00537128187716,-264.1019592285156,304.15106201171875,0.6397262811660767,0.0782953798770904,0.0756329447031021,293.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2618103027344,0.5415221452713013,0.050000000745058,0.229153886437416,301.2630615234375,291.1499938964844,274.8324890136719,272.44580078125,279.1501159667969,294.389404296875,301.2684020996094,1.0,0.1547600477933883,0.6541013717651367,0.6541013717651367,0.3458986282348633,1.0,-0.5215974450111389,0.4065237939357757,0.1150736734271049,0.2498151510953903,0.0,0.0,0.0,25.48255157470703,25.0,31.77220726013184,-11680.5107421875,30.72649002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4193420410156,319.8952941894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2647596001625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002686973602976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828720,293.5489807128906,297.1499938964844,293.1499938964844,0.0005929956096224,-28.181989669799805,301.775390625,0.5415221452713013,0.050000000745058,0.0458747521042823,295.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.2618103027344,0.5415221452713013,0.050000000745058,0.0483083240687847,293.5394592285156,297.1499938964844,293.1499938964844,0.002429345389828,-89.7757797241211,303.34912109375,0.5415221452713013,0.050000000745058,0.0356803648173809,293.24237060546875,297.1499938964844,293.1499938964844,0.00537128187716,-264.1019592285156,304.15106201171875,0.6397262811660767,0.0782953798770904,0.0756329447031021,293.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.2618103027344,0.5415221452713013,0.050000000745058,0.229153886437416,301.2630615234375,291.1499938964844,274.8324890136719,272.44580078125,279.1501159667969,294.389404296875,301.2684020996094,1.0,0.1547600477933883,0.6541013717651367,0.6541013717651367,0.3458986282348633,1.0,-0.5215974450111389,0.4065237939357757,0.1150736734271049,0.2498151510953903,0.0,0.0,0.0,25.48255157470703,25.0,31.77220726013184,-11680.5107421875,30.72649002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4193420410156,319.8952941894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2647596001625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002686973602976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828780,293.5517272949219,297.1499938964844,293.1499938964844,0.000552365090698,-26.203521728515625,301.76177978515625,0.541450560092926,0.050000000745058,0.0458753146231174,295.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2843933105469,0.541450560092926,0.050000000745058,0.0483089163899421,293.5451354980469,297.1499938964844,293.1499938964844,0.0023745989892631,-87.63946533203125,303.3221740722656,0.541450560092926,0.050000000745058,0.0356808006763458,293.2418212890625,297.1499938964844,293.1499938964844,0.0051768217235803,-254.7250061035156,304.1510314941406,0.63395094871521,0.0760700777173042,0.0735233500599861,293.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.2843933105469,0.541450560092926,0.050000000745058,0.2291567027568817,301.28564453125,291.1499938964844,274.8349609375,272.4385986328125,279.1503601074219,294.39862060546875,301.2909545898437,1.0,0.1545267552137375,0.6541494131088257,0.6541494131088257,0.3458505868911743,1.0,-0.5190710425376892,0.4046524465084076,0.1144185811281204,0.2485527992248535,0.0,0.0,0.0,25.478269577026367,25.0,31.48761558532715,-11635.3662109375,30.49614524841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4181823730469,319.9000244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2636961340904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000267618073849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828840,293.5517272949219,297.1499938964844,293.1499938964844,0.000552365090698,-26.203521728515625,301.76177978515625,0.541450560092926,0.050000000745058,0.0458753146231174,295.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.2843933105469,0.541450560092926,0.050000000745058,0.0483089163899421,293.5451354980469,297.1499938964844,293.1499938964844,0.0023745989892631,-87.63946533203125,303.3221740722656,0.541450560092926,0.050000000745058,0.0356808006763458,293.2418212890625,297.1499938964844,293.1499938964844,0.0051768217235803,-254.7250061035156,304.1510314941406,0.63395094871521,0.0760700777173042,0.0735233500599861,293.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.2843933105469,0.541450560092926,0.050000000745058,0.2291567027568817,301.28564453125,291.1499938964844,274.8349609375,272.4385986328125,279.1503601074219,294.39862060546875,301.2909545898437,1.0,0.1545267552137375,0.6541494131088257,0.6541494131088257,0.3458505868911743,1.0,-0.5190710425376892,0.4046524465084076,0.1144185811281204,0.2485527992248535,0.0,0.0,0.0,25.478269577026367,25.0,31.48761558532715,-11635.3662109375,30.49614524841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4181823730469,319.9000244140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2636961340904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000267618073849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828900,293.5531005859375,297.1499938964844,293.1499938964844,0.0005347048281691,-25.144569396972656,301.7550354003906,0.5414155721664429,0.050000000745058,0.0458755902945995,295.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2956237792969,0.5414155721664429,0.050000000745058,0.0483092069625854,293.5478820800781,297.1499938964844,293.1499938964844,0.0023473338223993,-86.577392578125,303.3087463378906,0.5414155721664429,0.050000000745058,0.0356810130178928,293.24151611328125,297.1499938964844,293.1499938964844,0.0050814696587622,-250.10855102539065,304.1510009765625,0.6310689449310303,0.0749641954898834,0.072474867105484,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.2956237792969,0.5414155721664429,0.050000000745058,0.2291580736637115,301.2968444824219,291.1499938964844,274.83660888671875,272.4349975585937,279.15045166015625,294.4025573730469,301.3021545410156,1.0,0.1544109135866165,0.6541808843612671,0.6541808843612671,0.3458191156387329,1.0,-0.517815351486206,0.4037275910377502,0.1140877604484558,0.2479358166456222,0.0,0.0,0.0,25.476093292236328,25.0,31.33830451965332,-11612.8798828125,30.382051467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41748046875,319.9022827148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2631673216819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002670813701115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
828960,293.5544738769531,297.1499938964844,293.1499938964844,0.0005222118925303,-24.13736724853516,301.7483215332031,0.5413811206817627,0.050000000745058,0.0458758622407913,295.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3067626953125,0.5413811206817627,0.050000000745058,0.0483094900846481,293.55059814453125,297.1499938964844,293.1499938964844,0.0023201238363981,-85.5187759399414,303.2953491210937,0.5413811206817627,0.050000000745058,0.0356812253594398,293.2412414550781,297.1499938964844,293.1499938964844,0.0049873539246618,-245.54052734375,304.1510009765625,0.628180205821991,0.0738631710410118,0.0714308694005012,293.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.3067626953125,0.5413811206817627,0.050000000745058,0.2291594296693802,301.3080139160156,291.1499938964844,274.8385009765625,272.4313659667969,279.15057373046875,294.4060363769531,301.31329345703125,1.0,0.1542956233024597,0.6542163491249084,0.6542163491249084,0.3457836210727691,1.0,-0.5165650248527527,0.4028093516826629,0.1137556508183479,0.2473278939723968,0.0,0.0,0.0,25.473892211914062,25.0,31.18553924560547,-11590.45703125,30.26869773864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.416748046875,319.9044494628906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2626406252384186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002665468491613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829020,293.55712890625,297.1499938964844,293.1499938964844,0.0004900840576738,-20.695018768310547,301.7350158691406,0.541313886642456,0.050000000745058,0.0458763912320137,295.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289489746094,0.541313886642456,0.050000000745058,0.0483100488781929,293.555908203125,297.1499938964844,293.1499938964844,0.0022659238893538,-83.41389465332031,303.2687072753906,0.541313886642456,0.050000000745058,0.0356816351413726,293.2406311035156,297.1499938964844,293.1499938964844,0.004802722018212,-236.5476226806641,304.1509704589844,0.6223294734954834,0.0716753154993057,0.0693561434745788,293.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289489746094,0.541313886642456,0.050000000745058,0.2291620671749115,301.3301696777344,291.1499938964844,274.8429870605469,272.42413330078125,279.1507263183594,294.4117126464844,301.3354187011719,1.0,0.154066652059555,0.6542981863021851,0.6542981863021851,0.3457018136978149,1.0,-0.5140801072120667,0.4009914696216583,0.1130886599421501,0.2461383193731308,0.0,0.0,0.0,25.469402313232425,25.0,30.8749942779541,-11545.8046875,30.04416847229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4150695800781,319.9086303710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2615935206413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654841809999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829080,293.55712890625,297.1499938964844,293.1499938964844,0.0004900840576738,-20.695018768310547,301.7350158691406,0.541313886642456,0.050000000745058,0.0458763912320137,295.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289489746094,0.541313886642456,0.050000000745058,0.0483100488781929,293.555908203125,297.1499938964844,293.1499938964844,0.0022659238893538,-83.41389465332031,303.2687072753906,0.541313886642456,0.050000000745058,0.0356816351413726,293.2406311035156,297.1499938964844,293.1499938964844,0.004802722018212,-236.5476226806641,304.1509704589844,0.6223294734954834,0.0716753154993057,0.0693561434745788,293.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.3289489746094,0.541313886642456,0.050000000745058,0.2291620671749115,301.3301696777344,291.1499938964844,274.8429870605469,272.42413330078125,279.1507263183594,294.4117126464844,301.3354187011719,1.0,0.154066652059555,0.6542981863021851,0.6542981863021851,0.3457018136978149,1.0,-0.5140801072120667,0.4009914696216583,0.1130886599421501,0.2461383193731308,0.0,0.0,0.0,25.469402313232425,25.0,30.8749942779541,-11545.8046875,30.04416847229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4150695800781,319.9086303710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2615935206413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002654841809999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829140,293.5597839355469,297.1499938964844,293.1499938964844,0.0005318202311173,-24.85464859008789,301.7217102050781,0.5412490367889404,0.050000000745058,0.0458769015967845,295.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3509216308594,0.5412490367889404,0.050000000745058,0.0483105853199958,293.56103515625,297.1499938964844,293.1499938964844,0.0022120086941868,-81.32518768310547,303.2422180175781,0.5412490367889404,0.050000000745058,0.0356820337474346,293.239990234375,297.1499938964844,293.1499938964844,0.0046228235587477,-227.74745178222656,304.15093994140625,0.6162536144256592,0.0695075765252113,0.0673001855611801,293.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3509216308594,0.5412490367889404,0.050000000745058,0.2291646152734756,301.3520812988281,291.1499938964844,274.8482360839844,272.4169311523437,279.1508483886719,294.415771484375,301.3573303222656,1.0,0.1538399308919906,0.6543914079666138,0.6543914079666138,0.3456085920333862,1.0,-0.5116176009178162,0.3991968035697937,0.1124207973480224,0.2449818700551986,0.0,0.0,0.0,25.464794158935547,25.0,30.561878204345703,-11501.4453125,29.822628021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4132385253906,319.9125366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2605554461479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002644306514412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829200,293.5597839355469,297.1499938964844,293.1499938964844,0.0005318202311173,-24.85464859008789,301.7217102050781,0.5412490367889404,0.050000000745058,0.0458769015967845,295.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3509216308594,0.5412490367889404,0.050000000745058,0.0483105853199958,293.56103515625,297.1499938964844,293.1499938964844,0.0022120086941868,-81.32518768310547,303.2422180175781,0.5412490367889404,0.050000000745058,0.0356820337474346,293.239990234375,297.1499938964844,293.1499938964844,0.0046228235587477,-227.74745178222656,304.15093994140625,0.6162536144256592,0.0695075765252113,0.0673001855611801,293.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3509216308594,0.5412490367889404,0.050000000745058,0.2291646152734756,301.3520812988281,291.1499938964844,274.8482360839844,272.4169311523437,279.1508483886719,294.415771484375,301.3573303222656,1.0,0.1538399308919906,0.6543914079666138,0.6543914079666138,0.3456085920333862,1.0,-0.5116176009178162,0.3991968035697937,0.1124207973480224,0.2449818700551986,0.0,0.0,0.0,25.464794158935547,25.0,30.561878204345703,-11501.4453125,29.822628021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4132385253906,319.9125366210937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2605554461479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002644306514412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829260,293.5623474121094,297.1499938964844,293.1499938964844,0.0004710719513241,-18.346324920654297,301.7087707519531,0.5411868095397949,0.050000000745058,0.0458773933351039,295.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3726501464844,0.5411868095397949,0.050000000745058,0.0483111031353473,293.56591796875,297.1499938964844,293.1499938964844,0.0021584583446383,-79.255615234375,303.2159423828125,0.5411868095397949,0.050000000745058,0.0356824174523353,293.23931884765625,297.1499938964844,293.1499938964844,0.0044476352632045,-219.14453125,304.1509094238281,0.6097318530082703,0.0673640146851539,0.0652651935815811,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.3726501464844,0.5411868095397949,0.050000000745058,0.2291670739650726,301.3738098144531,291.1499938964844,274.85406494140625,272.40972900390625,279.15087890625,294.4171142578125,301.3790283203125,1.0,0.1536155492067337,0.6544819474220276,0.6544819474220276,0.3455180525779724,1.0,-0.5091800689697266,0.3974170088768005,0.1117630451917648,0.2438484281301498,0.0,0.0,0.0,25.460004806518555,25.0,30.241025924682617,-11457.46484375,29.60421562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41119384765625,319.916259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2595268189907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002633867261465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829320,293.5623474121094,297.1499938964844,293.1499938964844,0.0004710719513241,-18.346324920654297,301.7087707519531,0.5411868095397949,0.050000000745058,0.0458773933351039,295.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3726501464844,0.5411868095397949,0.050000000745058,0.0483111031353473,293.56591796875,297.1499938964844,293.1499938964844,0.0021584583446383,-79.255615234375,303.2159423828125,0.5411868095397949,0.050000000745058,0.0356824174523353,293.23931884765625,297.1499938964844,293.1499938964844,0.0044476352632045,-219.14453125,304.1509094238281,0.6097318530082703,0.0673640146851539,0.0652651935815811,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.3726501464844,0.5411868095397949,0.050000000745058,0.2291670739650726,301.3738098144531,291.1499938964844,274.85406494140625,272.40972900390625,279.15087890625,294.4171142578125,301.3790283203125,1.0,0.1536155492067337,0.6544819474220276,0.6544819474220276,0.3455180525779724,1.0,-0.5091800689697266,0.3974170088768005,0.1117630451917648,0.2438484281301498,0.0,0.0,0.0,25.460004806518555,25.0,30.241025924682617,-11457.46484375,29.60421562194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41119384765625,319.916259765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2595268189907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002633867261465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829380,293.5647888183594,297.1499938964844,293.1499938964844,0.0004555739287752,-16.44467544555664,301.6958923339844,0.5411307215690613,0.050000000745058,0.0458778366446495,295.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.3941345214844,0.5411307215690613,0.050000000745058,0.0483115687966346,293.5701904296875,297.1499938964844,293.1499938964844,0.0021056258119642,-77.21820831298828,303.1900939941406,0.5411307215690613,0.050000000745058,0.0356827601790428,293.2384948730469,297.1499938964844,293.1499938964844,0.0042781233787536,-210.79058837890625,304.1509094238281,0.6028748750686646,0.0652652531862258,0.0632669925689697,293.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3941345214844,0.5411307215690613,0.050000000745058,0.2291692793369293,301.395263671875,291.1499938964844,274.8602905273437,272.40252685546875,279.1505432128906,294.4087829589844,301.4004211425781,1.0,0.1533938497304916,0.6545209288597107,0.6545209288597107,0.3454790711402893,1.0,-0.5067861676216125,0.3956277966499328,0.111158400774002,0.2427070587873459,0.0,0.0,0.0,25.454421997070312,25.0,29.845985412597656,-11414.234375,29.39000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4089660644531,319.919677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2585088014602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000262353598373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829440,293.5647888183594,297.1499938964844,293.1499938964844,0.0004555739287752,-16.44467544555664,301.6958923339844,0.5411307215690613,0.050000000745058,0.0458778366446495,295.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.3941345214844,0.5411307215690613,0.050000000745058,0.0483115687966346,293.5701904296875,297.1499938964844,293.1499938964844,0.0021056258119642,-77.21820831298828,303.1900939941406,0.5411307215690613,0.050000000745058,0.0356827601790428,293.2384948730469,297.1499938964844,293.1499938964844,0.0042781233787536,-210.79058837890625,304.1509094238281,0.6028748750686646,0.0652652531862258,0.0632669925689697,293.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.3941345214844,0.5411307215690613,0.050000000745058,0.2291692793369293,301.395263671875,291.1499938964844,274.8602905273437,272.40252685546875,279.1505432128906,294.4087829589844,301.4004211425781,1.0,0.1533938497304916,0.6545209288597107,0.6545209288597107,0.3454790711402893,1.0,-0.5067861676216125,0.3956277966499328,0.111158400774002,0.2427070587873459,0.0,0.0,0.0,25.454421997070312,25.0,29.845985412597656,-11414.234375,29.39000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4089660644531,319.919677734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2585088014602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000262353598373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829500,293.56591796875,297.1499938964844,293.1499938964844,0.000447748141596,-15.501812934875488,301.68951416015625,0.5411056876182556,0.050000000745058,0.0458780340850353,295.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4047546386719,0.5411056876182556,0.050000000745058,0.0483117774128913,293.5721740722656,297.1499938964844,293.1499938964844,0.0020793639123439,-76.20746612548828,303.1772766113281,0.5411056876182556,0.050000000745058,0.0356829166412353,293.238037109375,297.1499938964844,293.1499938964844,0.0041958061046898,-206.72390747070312,304.15087890625,0.5993813872337341,0.064235009253025,0.0622864998877048,293.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.4047546386719,0.5411056876182556,0.050000000745058,0.2291702777147293,301.4058837890625,291.1499938964844,274.8634948730469,272.3989562988281,279.150390625,294.40203857421875,301.4110107421875,1.0,0.1532842367887497,0.6545294523239136,0.6545294523239136,0.3454705476760864,1.0,-0.5056113600730896,0.3947401046752929,0.1108712777495384,0.2421413660049438,0.0,0.0,0.0,25.451215744018555,25.0,29.61212158203125,-11392.9453125,29.28486061096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40771484375,319.92120361328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2580048143863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002618420985527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829560,293.5670471191406,297.1499938964844,293.1499938964844,0.0004396375152282,-14.54321002960205,301.6831359863281,0.541081964969635,0.050000000745058,0.0458782203495502,295.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.415283203125,0.541081964969635,0.050000000745058,0.0483119748532772,293.5741577148437,297.1499938964844,293.1499938964844,0.0020530244801193,-75.1954345703125,303.1644897460937,0.541081964969635,0.050000000745058,0.0356830619275569,293.2375793457031,297.1499938964844,293.1499938964844,0.0041149421595036,-202.7233428955078,304.15087890625,0.5958399772644043,0.063214972615242,0.0613163560628891,293.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.415283203125,0.541081964969635,0.050000000745058,0.2291712164878845,301.4163818359375,291.1499938964844,274.86676025390625,272.3954162597656,279.1502990722656,294.39508056640625,301.4215087890625,1.0,0.153175488114357,0.6545377373695374,0.6545377373695374,0.3454622626304626,1.0,-0.5044488906860352,0.393861174583435,0.1105877310037612,0.2415827810764312,0.0,0.0,0.0,25.44784927368164,25.0,29.36423683166504,-11371.822265625,29.180896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4063720703125,319.922607421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2575044631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002613342949189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829620,293.5692443847656,297.1499938964844,293.1499938964844,0.0004239284317009,-12.749058723449709,301.6704406738281,0.5410369038581848,0.050000000745058,0.0458785779774189,295.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.5410369038581848,0.050000000745058,0.0483123511075973,293.5780944824219,297.1499938964844,293.1499938964844,0.0020012084860354,-73.2075424194336,303.1390075683594,0.5410369038581848,0.050000000745058,0.035683337599039,293.236572265625,297.1499938964844,293.1499938964844,0.0039570922963321,-194.8996734619141,304.1508483886719,0.5886012315750122,0.0612005665898323,0.0594017505645751,293.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.5410369038581848,0.050000000745058,0.2291730046272277,301.4371643066406,291.1499938964844,274.8733215332031,272.3883056640625,279.1502380371094,294.381591796875,301.44219970703125,1.0,0.1529605239629745,0.654557466506958,0.654557466506958,0.3454425632953644,1.0,-0.5021545886993408,0.3921283185482025,0.1100262552499771,0.2404842674732208,0.0,0.0,0.0,25.44088363647461,25.0,28.84558868408203,-11329.984375,28.97615623474121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4034118652344,319.92510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2565148770809173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002603300090413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829680,293.5692443847656,297.1499938964844,293.1499938964844,0.0004239284317009,-12.749058723449709,301.6704406738281,0.5410369038581848,0.050000000745058,0.0458785779774189,295.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.5410369038581848,0.050000000745058,0.0483123511075973,293.5780944824219,297.1499938964844,293.1499938964844,0.0020012084860354,-73.2075424194336,303.1390075683594,0.5410369038581848,0.050000000745058,0.035683337599039,293.236572265625,297.1499938964844,293.1499938964844,0.0039570922963321,-194.8996734619141,304.1508483886719,0.5886012315750122,0.0612005665898323,0.0594017505645751,293.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.43609619140625,0.5410369038581848,0.050000000745058,0.2291730046272277,301.4371643066406,291.1499938964844,274.8733215332031,272.3883056640625,279.1502380371094,294.381591796875,301.44219970703125,1.0,0.1529605239629745,0.654557466506958,0.654557466506958,0.3454425632953644,1.0,-0.5021545886993408,0.3921283185482025,0.1100262552499771,0.2404842674732208,0.0,0.0,0.0,25.44088363647461,25.0,28.84558868408203,-11329.984375,28.97615623474121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4034118652344,319.92510986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2565148770809173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002603300090413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829740,293.57135009765625,297.1499938964844,293.1499938964844,0.0004064399399794,-10.86216640472412,301.65777587890625,0.5409935712814331,0.050000000745058,0.0458789244294166,295.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4565124511719,0.5409935712814331,0.050000000745058,0.0483127161860466,293.5820007324219,297.1499938964844,293.1499938964844,0.0019495704909786,-71.23223114013672,303.1136169433594,0.5409935712814331,0.050000000745058,0.0356836058199405,293.23553466796875,297.1499938964844,293.1499938964844,0.003804022911936,-187.2972106933593,304.1508178710937,0.5811551213264465,0.0592172294855117,0.0575175546109676,293.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4565124511719,0.5409935712814331,0.050000000745058,0.229174718260765,301.4575500488281,291.1499938964844,274.8797607421875,272.3812866210937,279.1502380371094,294.3690795898437,301.4625244140625,1.0,0.1527489870786667,0.65458083152771,0.65458083152771,0.34541916847229,1.0,-0.4998966157436371,0.3904257118701935,0.1094709038734436,0.2394040673971176,0.0,0.0,0.0,25.433835983276367,25.0,28.31342315673828,-11288.64453125,28.77543258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40008544921875,319.9271850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2555411458015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002593417884781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829800,293.57135009765625,297.1499938964844,293.1499938964844,0.0004064399399794,-10.86216640472412,301.65777587890625,0.5409935712814331,0.050000000745058,0.0458789244294166,295.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.4565124511719,0.5409935712814331,0.050000000745058,0.0483127161860466,293.5820007324219,297.1499938964844,293.1499938964844,0.0019495704909786,-71.23223114013672,303.1136169433594,0.5409935712814331,0.050000000745058,0.0356836058199405,293.23553466796875,297.1499938964844,293.1499938964844,0.003804022911936,-187.2972106933593,304.1508178710937,0.5811551213264465,0.0592172294855117,0.0575175546109676,293.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.4565124511719,0.5409935712814331,0.050000000745058,0.229174718260765,301.4575500488281,291.1499938964844,274.8797607421875,272.3812866210937,279.1502380371094,294.3690795898437,301.4625244140625,1.0,0.1527489870786667,0.65458083152771,0.65458083152771,0.34541916847229,1.0,-0.4998966157436371,0.3904257118701935,0.1094709038734436,0.2394040673971176,0.0,0.0,0.0,25.433835983276367,25.0,28.31342315673828,-11288.64453125,28.77543258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40008544921875,319.9271850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2555411458015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002593417884781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829860,293.5733642578125,297.1499938964844,293.1499938964844,0.000388573796954,-9.058137893676758,301.6451110839844,0.5409509539604187,0.050000000745058,0.0458792634308338,295.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765930175781,0.5409509539604187,0.050000000745058,0.0483130738139152,293.5859375,297.1499938964844,293.1499938964844,0.0018983166664838,-69.27688598632812,303.0882873535156,0.5409509539604187,0.050000000745058,0.0356838703155517,293.2344970703125,297.1499938964844,293.1499938964844,0.0036553405225276,-179.9002685546875,304.1507873535156,0.5735111832618713,0.0572621375322341,0.055660493671894,293.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765930175781,0.5409509539604187,0.050000000745058,0.2291764169931411,301.47760009765625,291.1499938964844,274.8859558105469,272.3743591308594,279.1502380371094,294.3573913574219,301.48248291015625,1.0,0.1525408178567886,0.6546033620834351,0.6546033620834351,0.3453966379165649,1.0,-0.4976711571216583,0.388747364282608,0.1089237853884697,0.238333061337471,0.0,0.0,0.0,25.42683219909668,25.0,27.782962799072266,-11247.779296875,28.57845687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3965759277344,319.9289855957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545832991600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583696623332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829920,293.5733642578125,297.1499938964844,293.1499938964844,0.000388573796954,-9.058137893676758,301.6451110839844,0.5409509539604187,0.050000000745058,0.0458792634308338,295.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765930175781,0.5409509539604187,0.050000000745058,0.0483130738139152,293.5859375,297.1499938964844,293.1499938964844,0.0018983166664838,-69.27688598632812,303.0882873535156,0.5409509539604187,0.050000000745058,0.0356838703155517,293.2344970703125,297.1499938964844,293.1499938964844,0.0036553405225276,-179.9002685546875,304.1507873535156,0.5735111832618713,0.0572621375322341,0.055660493671894,293.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.4765930175781,0.5409509539604187,0.050000000745058,0.2291764169931411,301.47760009765625,291.1499938964844,274.8859558105469,272.3743591308594,279.1502380371094,294.3573913574219,301.48248291015625,1.0,0.1525408178567886,0.6546033620834351,0.6546033620834351,0.3453966379165649,1.0,-0.4976711571216583,0.388747364282608,0.1089237853884697,0.238333061337471,0.0,0.0,0.0,25.42683219909668,25.0,27.782962799072266,-11247.779296875,28.57845687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3965759277344,319.9289855957031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2545832991600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002583696623332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
829980,293.57537841796875,297.1499938964844,293.1499938964844,0.0003694807528518,-7.269168853759766,301.6324768066406,0.5409087538719177,0.050000000745058,0.0458795987069606,295.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.49627685546875,0.5409087538719177,0.050000000745058,0.0483134277164936,293.5898132324219,297.1499938964844,293.1499938964844,0.0018474244279786,-67.340576171875,303.0630798339844,0.5409087538719177,0.050000000745058,0.0356841310858726,293.2334289550781,297.1499938964844,293.1499938964844,0.0035108649171888,-172.70314025878906,304.1507568359375,0.5656964778900146,0.055335097014904,0.0538300946354866,293.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.49627685546875,0.5409087538719177,0.050000000745058,0.2291780859231948,301.49725341796875,291.1499938964844,274.8916931152344,272.3675231933594,279.1501770019531,294.3460998535156,301.5021057128906,1.0,0.1523360460996627,0.6546182036399841,0.6546182036399841,0.3453817963600158,1.0,-0.4954776763916015,0.3870879411697387,0.1083897352218627,0.2372647225856781,0.0,0.0,0.0,25.41992378234864,25.0,27.26496696472168,-11207.4111328125,28.385177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3928527832031,319.9305419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253641664981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574140380602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830040,293.57537841796875,297.1499938964844,293.1499938964844,0.0003694807528518,-7.269168853759766,301.6324768066406,0.5409087538719177,0.050000000745058,0.0458795987069606,295.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.49627685546875,0.5409087538719177,0.050000000745058,0.0483134277164936,293.5898132324219,297.1499938964844,293.1499938964844,0.0018474244279786,-67.340576171875,303.0630798339844,0.5409087538719177,0.050000000745058,0.0356841310858726,293.2334289550781,297.1499938964844,293.1499938964844,0.0035108649171888,-172.70314025878906,304.1507568359375,0.5656964778900146,0.055335097014904,0.0538300946354866,293.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.49627685546875,0.5409087538719177,0.050000000745058,0.2291780859231948,301.49725341796875,291.1499938964844,274.8916931152344,272.3675231933594,279.1501770019531,294.3460998535156,301.5021057128906,1.0,0.1523360460996627,0.6546182036399841,0.6546182036399841,0.3453817963600158,1.0,-0.4954776763916015,0.3870879411697387,0.1083897352218627,0.2372647225856781,0.0,0.0,0.0,25.41992378234864,25.0,27.26496696472168,-11207.4111328125,28.385177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3928527832031,319.9305419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.253641664981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002574140380602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830100,293.57635498046875,297.1499938964844,293.1499938964844,0.0003590753476601,-6.3547682762146,301.62615966796875,0.5408878326416016,0.050000000745058,0.0458797663450241,295.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5059814453125,0.5408878326416016,0.050000000745058,0.0483136028051376,293.5917358398437,297.1499938964844,293.1499938964844,0.0018217375036329,-66.36581420898438,303.05047607421875,0.5408878326416016,0.050000000745058,0.035684261471033,293.23291015625,297.1499938964844,293.1499938964844,0.0034401819575577,-169.1792449951172,304.1507568359375,0.5617374777793884,0.0543824136257171,0.0529251620173454,293.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5059814453125,0.5408878326416016,0.050000000745058,0.2291789203882217,301.5069580078125,291.1499938964844,274.8943786621094,272.3641357421875,279.1501159667969,294.3404235839844,301.5117492675781,1.0,0.1522349566221237,0.6546202301979065,0.6546202301979065,0.3453797996044159,1.0,-0.4943932592868805,0.3862635195255279,0.1081297546625137,0.2367305159568786,0.0,0.0,0.0,25.416507720947266,25.0,27.01334953308105,-11187.427734375,28.28994369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3909606933594,319.9312744140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2531771063804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002569425560068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830160,293.57733154296875,297.1499938964844,293.1499938964844,0.0003486449131742,-5.481527805328369,301.61981201171875,0.5408670902252197,0.050000000745058,0.0458799302577972,295.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5155944824219,0.5408670902252197,0.050000000745058,0.0483137741684913,293.5936584472656,297.1499938964844,293.1499938964844,0.0017964476719498,-65.40691375732422,303.0379333496094,0.5408670902252197,0.050000000745058,0.0356843881309032,293.2323913574219,297.1499938964844,293.1499938964844,0.0033704829402267,-165.7029266357422,304.1507568359375,0.5577501058578491,0.0534367747604846,0.0520268082618713,293.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5155944824219,0.5408670902252197,0.050000000745058,0.2291797399520874,301.5165710449219,291.1499938964844,274.8968505859375,272.3608093261719,279.1500549316406,294.3346252441406,301.5213317871094,1.0,0.1521346867084503,0.6546177268028259,0.6546177268028259,0.3453822731971741,1.0,-0.4933167397975921,0.3854415714740753,0.1078751608729362,0.236196756362915,0.0,0.0,0.0,25.413110733032227,25.0,26.76764488220215,-11167.5751953125,28.195606231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3890686035156,319.9319763183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.252716451883316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002564750611782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830220,293.5792236328125,297.1499938964844,293.1499938964844,0.0003266893327236,-3.793702363967896,301.607177734375,0.5408263206481934,0.050000000745058,0.0458802543580532,295.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5345764160156,0.5408263206481934,0.050000000745058,0.0483141168951988,293.5974426269531,297.1499938964844,293.1499938964844,0.0017467350699007,-63.52470397949219,303.01287841796875,0.5408263206481934,0.050000000745058,0.0356846414506435,293.2313232421875,297.1499938964844,293.1499938964844,0.0032339345198124,-158.88894653320312,304.1507263183594,0.5497123599052429,0.0515660159289836,0.0502494908869266,293.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5345764160156,0.5408263206481934,0.050000000745058,0.2291813641786575,301.5355224609375,291.1499938964844,274.9012451171875,272.35418701171875,279.14990234375,294.3229064941406,301.54022216796875,1.0,0.1519365608692169,0.6545981168746948,0.6545981168746948,0.3454018831253052,1.0,-0.4911868274211883,0.3838039934635162,0.1073828414082527,0.2351291626691818,0.0,0.0,0.0,25.40635871887207,25.0,26.296045303344727,-11128.26171875,28.00954818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38525390625,319.93328857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.251806378364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002555514511186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830280,293.5792236328125,297.1499938964844,293.1499938964844,0.0003266893327236,-3.793702363967896,301.607177734375,0.5408263206481934,0.050000000745058,0.0458802543580532,295.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5345764160156,0.5408263206481934,0.050000000745058,0.0483141168951988,293.5974426269531,297.1499938964844,293.1499938964844,0.0017467350699007,-63.52470397949219,303.01287841796875,0.5408263206481934,0.050000000745058,0.0356846414506435,293.2313232421875,297.1499938964844,293.1499938964844,0.0032339345198124,-158.88894653320312,304.1507263183594,0.5497123599052429,0.0515660159289836,0.0502494908869266,293.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5345764160156,0.5408263206481934,0.050000000745058,0.2291813641786575,301.5355224609375,291.1499938964844,274.9012451171875,272.35418701171875,279.14990234375,294.3229064941406,301.54022216796875,1.0,0.1519365608692169,0.6545981168746948,0.6545981168746948,0.3454018831253052,1.0,-0.4911868274211883,0.3838039934635162,0.1073828414082527,0.2351291626691818,0.0,0.0,0.0,25.40635871887207,25.0,26.296045303344727,-11128.26171875,28.00954818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38525390625,319.93328857421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.251806378364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002555514511186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830340,293.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5945739746094,0.5407981872558594,0.050000000745058,0.0458804816007614,295.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5532531738281,0.5407981872558594,0.050000000745058,0.0483143553137779,293.6012268066406,297.1499938964844,293.1499938964844,0.0016969181597232,-61.64396286010742,302.9879150390625,0.5407981872558594,0.050000000745058,0.0356848165392875,293.2302551269531,297.1499938964844,293.1499938964844,0.0031016897410154,-152.28646850585938,304.1499328613281,0.5418640375137329,0.050000000745058,0.0485448278486728,293.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5532531738281,0.5407981872558594,0.050000000745058,0.2291824966669082,301.5541687011719,291.1499938964844,274.9046630859375,272.3477478027344,279.1496887207031,294.3110656738281,301.5588073730469,1.0,0.1517422795295715,0.6545571088790894,0.6545571088790894,0.3454428613185882,1.0,-0.4891431331634521,0.3822151124477386,0.1069280132651329,0.2340881824493408,0.0,0.0,0.0,25.39763641357422,25.0,25.83478736877441,-11090.4580078125,27.82991981506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3814392089844,319.93438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2509115636348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002546433534007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830400,293.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5945739746094,0.5407981872558594,0.050000000745058,0.0458804816007614,295.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5532531738281,0.5407981872558594,0.050000000745058,0.0483143553137779,293.6012268066406,297.1499938964844,293.1499938964844,0.0016969181597232,-61.64396286010742,302.9879150390625,0.5407981872558594,0.050000000745058,0.0356848165392875,293.2302551269531,297.1499938964844,293.1499938964844,0.0031016897410154,-152.28646850585938,304.1499328613281,0.5418640375137329,0.050000000745058,0.0485448278486728,293.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5532531738281,0.5407981872558594,0.050000000745058,0.2291824966669082,301.5541687011719,291.1499938964844,274.9046630859375,272.3477478027344,279.1496887207031,294.3110656738281,301.5588073730469,1.0,0.1517422795295715,0.6545571088790894,0.6545571088790894,0.3454428613185882,1.0,-0.4891431331634521,0.3822151124477386,0.1069280132651329,0.2340881824493408,0.0,0.0,0.0,25.39763641357422,25.0,25.83478736877441,-11090.4580078125,27.82991981506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3814392089844,319.93438720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2509115636348724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002546433534007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830460,293.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5711364746094,0.5411059260368347,0.050000000745058,0.0458780862390995,295.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5710144042969,0.5411059260368347,0.050000000745058,0.0483118332922458,293.6051940917969,297.1499938964844,293.1499938964844,0.0016476284945383,-59.79091644287109,302.9626159667969,0.5411059260368347,0.050000000745058,0.0356829576194286,293.2301330566406,297.1499938964844,293.1499938964844,0.0030625930521637,-150.23013305664062,304.14434814453125,0.5411086082458496,0.050000000745058,0.0483124107122421,293.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5710144042969,0.5411059260368347,0.050000000745058,0.2291705459356308,301.5718078613281,291.1499938964844,274.9070129394531,272.3414611816406,279.1501770019531,294.3060302734375,301.5757141113281,1.0,0.1515790075063705,0.6545930504798889,0.6545930504798889,0.3454069495201111,1.0,-0.4888414740562439,0.3819975554943084,0.1068439111113548,0.2340622395277023,0.0,0.0,0.0,25.33270263671875,25.0,22.078060150146484,-11082.4150390625,27.75056266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3722229003906,319.92626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2500925064086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253812118899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
