time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830520,293.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5711364746094,0.5411059260368347,0.050000000745058,0.0458780862390995,295.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5710144042969,0.5411059260368347,0.050000000745058,0.0483118332922458,293.6051940917969,297.1499938964844,293.1499938964844,0.0016476284945383,-59.79091644287109,302.9626159667969,0.5411059260368347,0.050000000745058,0.0356829576194286,293.2301330566406,297.1499938964844,293.1499938964844,0.0030625930521637,-150.23013305664062,304.14434814453125,0.5411086082458496,0.050000000745058,0.0483124107122421,293.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5710144042969,0.5411059260368347,0.050000000745058,0.2291705459356308,301.5718078613281,291.1499938964844,274.9070129394531,272.3414611816406,279.1501770019531,294.3060302734375,301.5757141113281,1.0,0.1515790075063705,0.6545930504798889,0.6545930504798889,0.3454069495201111,1.0,-0.4888414740562439,0.3819975554943084,0.1068439111113548,0.2340622395277023,0.0,0.0,0.0,25.33270263671875,25.0,22.078060150146484,-11082.4150390625,27.75056266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3722229003906,319.92626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2500925064086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253812118899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830580,293.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5842590332031,0.5414061546325684,0.050000000745058,0.0458757579326629,295.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5842590332031,0.5414061546325684,0.050000000745058,0.0483093820512294,293.609375,297.1499938964844,293.1499938964844,0.0016009683022275,-58.05437088012695,302.9351806640625,0.5414061546325684,0.050000000745058,0.0356811434030532,293.23126220703125,297.1499938964844,293.1499938964844,0.0030422352720052,-149.1315155029297,304.1381225585937,0.5414061546325684,0.050000000745058,0.0483093820512294,293.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5842590332031,0.5414061546325684,0.050000000745058,0.2291589081287384,301.5848083496094,291.1499938964844,274.9080505371094,272.3353881835937,279.150634765625,294.3133239746094,301.5873413085937,1.0,0.1514469534158706,0.6546840667724609,0.6546840667724609,0.345315933227539,1.0,-0.48881596326828,0.3820331394672394,0.1067828238010406,0.2342347204685211,0.0,0.0,0.0,25.27174186706543,25.0,15.146864891052246,-11076.5625,27.697736740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3522033691406,319.9070129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2494412213563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002531511418055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830640,293.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5842590332031,0.5414061546325684,0.050000000745058,0.0458757579326629,295.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5842590332031,0.5414061546325684,0.050000000745058,0.0483093820512294,293.609375,297.1499938964844,293.1499938964844,0.0016009683022275,-58.05437088012695,302.9351806640625,0.5414061546325684,0.050000000745058,0.0356811434030532,293.23126220703125,297.1499938964844,293.1499938964844,0.0030422352720052,-149.1315155029297,304.1381225585937,0.5414061546325684,0.050000000745058,0.0483093820512294,293.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5842590332031,0.5414061546325684,0.050000000745058,0.2291589081287384,301.5848083496094,291.1499938964844,274.9080505371094,272.3353881835937,279.150634765625,294.3133239746094,301.5873413085937,1.0,0.1514469534158706,0.6546840667724609,0.6546840667724609,0.345315933227539,1.0,-0.48881596326828,0.3820331394672394,0.1067828238010406,0.2342347204685211,0.0,0.0,0.0,25.27174186706543,25.0,15.146864891052246,-11076.5625,27.697736740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3522033691406,319.9070129394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2494412213563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002531511418055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830700,293.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.58892822265625,0.5415356755256653,0.050000000745058,0.0458747558295726,295.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.58892822265625,0.5415356755256653,0.050000000745058,0.048308327794075,293.6114501953125,297.1499938964844,293.1499938964844,0.0015785952564328,-57.22833633422852,302.9205322265625,0.5415356755256653,0.050000000745058,0.0356803648173809,293.2320251464844,297.1499938964844,293.1499938964844,0.0030339176300913,-148.68994140625,304.1349182128906,0.5415356755256653,0.050000000745058,0.048308327794075,293.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.58892822265625,0.5415356755256653,0.050000000745058,0.2291539013385772,301.58935546875,291.1499938964844,274.9080505371094,272.3323974609375,279.1507263183594,294.31793212890625,301.5912780761719,1.0,0.1513902992010116,0.6547250747680664,0.6547250747680664,0.345274955034256,1.0,-0.4888052940368652,0.382049560546875,0.1067557483911514,0.2343177646398544,0.0,0.0,0.0,25.24559593200684,25.0,11.535027503967283,-11072.9462890625,27.67510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3392333984375,319.8945007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.24917933344841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000252885336522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830760,293.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5923767089844,0.5416529774665833,0.050000000745058,0.0458738505840301,295.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5923767089844,0.5416529774665833,0.050000000745058,0.0483073741197586,293.6135559082031,297.1499938964844,293.1499938964844,0.0015567078953608,-56.42444610595703,302.9052734375,0.5416529774665833,0.050000000745058,0.0356796607375144,293.2328491210937,297.1499938964844,293.1499938964844,0.0030267678666859,-148.31591796875,304.13165283203125,0.5416529774665833,0.050000000745058,0.0483073741197586,293.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5923767089844,0.5416529774665833,0.050000000745058,0.2291493862867355,301.5926818847656,291.1499938964844,274.9076538085937,272.3294677734375,279.15069580078125,294.3226623535156,301.5940246582031,1.0,0.1513391435146331,0.6547586917877197,0.6547586917877197,0.3452413082122803,1.0,-0.4887956380844116,0.3820613920688629,0.1067342609167099,0.2343948930501938,0.0,0.0,0.0,25.221996307373047,25.0,7.988925457000732,-11069.01171875,27.654672622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3249206542969,319.88067626953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2489587217569351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002526614407543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830820,293.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5958557128906,0.5418559908866882,0.050000000745058,0.0458722859621048,295.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5958557128906,0.5418559908866882,0.050000000745058,0.0483057238161563,293.6177062988281,297.1499938964844,293.1499938964844,0.0015149461105465,-54.90172958374024,302.8730163574219,0.5418559908866882,0.050000000745058,0.0356784425675869,293.2345275878906,297.1499938964844,293.1499938964844,0.0030159030575305,-147.764892578125,304.12506103515625,0.5418559908866882,0.050000000745058,0.0483057238161563,293.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5958557128906,0.5418559908866882,0.050000000745058,0.2291415631771087,301.595947265625,291.1499938964844,274.9056091308594,272.32379150390625,279.1504821777344,294.3319091796875,301.5961303710937,1.0,0.1512510180473327,0.6547969579696655,0.6547969579696655,0.3452030718326568,1.0,-0.4887789785861969,0.3820656538009643,0.1067133396863937,0.2345252037048339,0.0,0.0,0.0,25.181365966796875,25.0,1.390661120414734,-11060.607421875,27.619495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2938232421875,319.8507080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2486319243907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002523298026062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830880,293.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5958557128906,0.5418559908866882,0.050000000745058,0.0458722859621048,295.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5958557128906,0.5418559908866882,0.050000000745058,0.0483057238161563,293.6177062988281,297.1499938964844,293.1499938964844,0.0015149461105465,-54.90172958374024,302.8730163574219,0.5418559908866882,0.050000000745058,0.0356784425675869,293.2345275878906,297.1499938964844,293.1499938964844,0.0030159030575305,-147.764892578125,304.12506103515625,0.5418559908866882,0.050000000745058,0.0483057238161563,293.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5958557128906,0.5418559908866882,0.050000000745058,0.2291415631771087,301.595947265625,291.1499938964844,274.9056091308594,272.32379150390625,279.1504821777344,294.3319091796875,301.5961303710937,1.0,0.1512510180473327,0.6547969579696655,0.6547969579696655,0.3452030718326568,1.0,-0.4887789785861969,0.3820656538009643,0.1067133396863937,0.2345252037048339,0.0,0.0,0.0,25.181365966796875,25.0,1.390661120414734,-11060.607421875,27.619495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2938232421875,319.8507080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2486319243907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002523298026062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
830940,293.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5951232910156,0.5420228838920593,0.050000000745058,0.0458710007369518,295.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5951232910156,0.5420228838920593,0.050000000745058,0.0483043752610683,293.621826171875,297.1499938964844,293.1499938964844,0.001474674209021,-53.44665145874024,302.83843994140625,0.5420228838920593,0.050000000745058,0.0356774479150772,293.2362365722656,297.1499938964844,293.1499938964844,0.0030090052168816,-147.4425048828125,304.1182861328125,0.5420228838920593,0.050000000745058,0.0483043752610683,293.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5951232910156,0.5420228838920593,0.050000000745058,0.2291351556777954,301.59503173828125,291.1499938964844,274.9017944335937,272.318359375,279.1501159667969,294.3407592773437,301.5942687988281,1.0,0.1511790156364441,0.6547895669937134,0.6547895669937134,0.3452104032039642,1.0,-0.4887652993202209,0.382038414478302,0.1067268848419189,0.2346169501543045,0.0,0.0,0.0,25.14818954467773,25.0,-4.224668502807617,-11052.041015625,27.59076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2617492675781,319.8197326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2484422624111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002521373098716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831000,293.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5951232910156,0.5420228838920593,0.050000000745058,0.0458710007369518,295.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5951232910156,0.5420228838920593,0.050000000745058,0.0483043752610683,293.621826171875,297.1499938964844,293.1499938964844,0.001474674209021,-53.44665145874024,302.83843994140625,0.5420228838920593,0.050000000745058,0.0356774479150772,293.2362365722656,297.1499938964844,293.1499938964844,0.0030090052168816,-147.4425048828125,304.1182861328125,0.5420228838920593,0.050000000745058,0.0483043752610683,293.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5951232910156,0.5420228838920593,0.050000000745058,0.2291351556777954,301.59503173828125,291.1499938964844,274.9017944335937,272.318359375,279.1501159667969,294.3407592773437,301.5942687988281,1.0,0.1511790156364441,0.6547895669937134,0.6547895669937134,0.3452104032039642,1.0,-0.4887652993202209,0.382038414478302,0.1067268848419189,0.2346169501543045,0.0,0.0,0.0,25.14818954467773,25.0,-4.224668502807617,-11052.041015625,27.59076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2617492675781,319.8197326660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2484422624111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002521373098716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831060,293.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.5421600341796875,0.050000000745058,0.0458699502050876,295.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.5421600341796875,0.050000000745058,0.0483032651245594,293.6258544921875,297.1499938964844,293.1499938964844,0.001435917452909,-52.056732177734375,302.8017883300781,0.5421600341796875,0.050000000745058,0.0356766283512115,293.2378845214844,297.1499938964844,293.1499938964844,0.0030054179951548,-147.31024169921875,304.1114196777344,0.5421600341796875,0.050000000745058,0.0483032651245594,293.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.5421600341796875,0.050000000745058,0.2291298955678939,301.5906677246094,291.1499938964844,274.8960266113281,272.31317138671875,279.1496276855469,294.34918212890625,301.58917236328125,1.0,0.1511201709508896,0.6547303795814514,0.6547303795814514,0.3452695906162262,1.0,-0.4887540936470032,0.3819747269153595,0.1067793741822242,0.234663724899292,0.0,0.0,0.0,25.12108993530273,25.0,-8.632536888122559,-11043.8583984375,27.56729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2308349609375,319.7898864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2483671456575393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002520610869396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831120,293.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.5421600341796875,0.050000000745058,0.0458699502050876,295.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.5421600341796875,0.050000000745058,0.0483032651245594,293.6258544921875,297.1499938964844,293.1499938964844,0.001435917452909,-52.056732177734375,302.8017883300781,0.5421600341796875,0.050000000745058,0.0356766283512115,293.2378845214844,297.1499938964844,293.1499938964844,0.0030054179951548,-147.31024169921875,304.1114196777344,0.5421600341796875,0.050000000745058,0.0483032651245594,293.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5909423828125,0.5421600341796875,0.050000000745058,0.2291298955678939,301.5906677246094,291.1499938964844,274.8960266113281,272.31317138671875,279.1496276855469,294.34918212890625,301.58917236328125,1.0,0.1511201709508896,0.6547303795814514,0.6547303795814514,0.3452695906162262,1.0,-0.4887540936470032,0.3819747269153595,0.1067793741822242,0.234663724899292,0.0,0.0,0.0,25.12108993530273,25.0,-8.632536888122559,-11043.8583984375,27.56729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2308349609375,319.7898864746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2483671456575393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002520610869396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831180,293.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5841064453125,0.542272686958313,0.050000000745058,0.0458690859377384,295.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5841064453125,0.542272686958313,0.050000000745058,0.0483023561537265,293.6297912597656,297.1499938964844,293.1499938964844,0.0013976257760077,-50.69056701660156,302.763427734375,0.542272686958313,0.050000000745058,0.0356759540736675,293.2394714355469,297.1499938964844,293.1499938964844,0.0030041860882192,-147.3144989013672,304.1043701171875,0.542272686958313,0.050000000745058,0.0483023561537265,293.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5841064453125,0.542272686958313,0.050000000745058,0.2291255742311477,301.583740234375,291.1499938964844,274.8881530761719,272.3082275390625,279.14910888671875,294.3572082519531,301.5816955566406,1.0,0.1510720700025558,0.6546140313148499,0.6546140313148499,0.3453859984874725,1.0,-0.4887449145317077,0.3818702399730682,0.1068746745586395,0.234659731388092,0.0,0.0,0.0,25.098955154418945,25.0,-11.76479721069336,-11036.4599609375,27.54812812805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20269775390625,319.7627258300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.24838288128376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002520770358387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831240,293.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5841064453125,0.542272686958313,0.050000000745058,0.0458690859377384,295.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5841064453125,0.542272686958313,0.050000000745058,0.0483023561537265,293.6297912597656,297.1499938964844,293.1499938964844,0.0013976257760077,-50.69056701660156,302.763427734375,0.542272686958313,0.050000000745058,0.0356759540736675,293.2394714355469,297.1499938964844,293.1499938964844,0.0030041860882192,-147.3144989013672,304.1043701171875,0.542272686958313,0.050000000745058,0.0483023561537265,293.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5841064453125,0.542272686958313,0.050000000745058,0.2291255742311477,301.583740234375,291.1499938964844,274.8881530761719,272.3082275390625,279.14910888671875,294.3572082519531,301.5816955566406,1.0,0.1510720700025558,0.6546140313148499,0.6546140313148499,0.3453859984874725,1.0,-0.4887449145317077,0.3818702399730682,0.1068746745586395,0.234659731388092,0.0,0.0,0.0,25.098955154418945,25.0,-11.76479721069336,-11036.4599609375,27.54812812805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.20269775390625,319.7627258300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.24838288128376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002520770358387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831300,293.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5799560546875,0.5423211455345154,0.050000000745058,0.0458687134087085,295.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5799560546875,0.5423211455345154,0.050000000745058,0.0483019649982452,293.6317138671875,297.1499938964844,293.1499938964844,0.0013787272619083,-50.01807403564453,302.7436828613281,0.5423211455345154,0.050000000745058,0.0356756672263145,293.240234375,297.1499938964844,293.1499938964844,0.0030042363796383,-147.35504150390625,304.100830078125,0.5423211455345154,0.050000000745058,0.0483019649982452,293.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5799560546875,0.5423211455345154,0.050000000745058,0.2291237264871597,301.5795288085937,291.1499938964844,274.8833312988281,272.3058776855469,279.1488037109375,294.36102294921875,301.5773010253906,1.0,0.1510514616966247,0.6545328497886658,0.6545328497886658,0.3454671502113342,1.0,-0.4887409508228302,0.3818014860153198,0.1069394722580909,0.2346369922161102,0.0,0.0,0.0,25.089466094970703,25.0,-12.86289119720459,-11033.140625,27.53990936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.19000244140625,319.7504577636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2484176605939865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000252112338785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831360,293.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.575439453125,0.5423650145530701,0.050000000745058,0.0458683781325817,295.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.575439453125,0.5423650145530701,0.050000000745058,0.0483016110956668,293.6336364746094,297.1499938964844,293.1499938964844,0.0013598701916635,-49.34767150878906,302.7236328125,0.5423650145530701,0.050000000745058,0.0356754064559936,293.240966796875,297.1499938964844,293.1499938964844,0.0030045791063457,-147.41259765625,304.09722900390625,0.5423650145530701,0.050000000745058,0.0483016110956668,293.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.575439453125,0.5423650145530701,0.050000000745058,0.229122057557106,301.57501220703125,291.1499938964844,274.8779602050781,272.3035888671875,279.14849853515625,294.36474609375,301.5726318359375,1.0,0.1510328203439712,0.6544355750083923,0.6544355750083923,0.34556445479393,1.0,-0.4887373745441437,0.3817210793495178,0.1070162951946258,0.2345995008945465,0.0,0.0,0.0,25.080894470214844,25.0,-13.66669464111328,-11030.10546875,27.53248405456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1783447265625,319.7391967773437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2484664916992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002521619026083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831420,293.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5657958984375,0.5424407124519348,0.050000000745058,0.0458678007125854,295.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5657958984375,0.5424407124519348,0.050000000745058,0.0483010038733482,293.63739013671875,297.1499938964844,293.1499938964844,0.0013220030814409,-48.00179290771485,302.682861328125,0.5424407124519348,0.050000000745058,0.0356749556958675,293.2424011230469,297.1499938964844,293.1499938964844,0.0030057316180318,-147.55540466308594,304.0899658203125,0.5424407124519348,0.050000000745058,0.0483010038733482,293.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5657958984375,0.5424407124519348,0.050000000745058,0.2291191518306732,301.5653076171875,291.1499938964844,274.86529541015625,272.2992248535156,279.1478576660156,294.3718566894531,301.56280517578125,1.0,0.1510006934404373,0.6541905403137207,0.6541905403137207,0.3458094596862793,1.0,-0.4887312054634094,0.3815236389636993,0.1072075590491294,0.2344777435064315,0.0,0.0,0.0,25.06611061096192,25.0,-14.48360824584961,-11024.9228515625,27.519681930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1582946777344,319.7198181152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2485951036214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002522924332879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831480,293.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5657958984375,0.5424407124519348,0.050000000745058,0.0458678007125854,295.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5657958984375,0.5424407124519348,0.050000000745058,0.0483010038733482,293.63739013671875,297.1499938964844,293.1499938964844,0.0013220030814409,-48.00179290771485,302.682861328125,0.5424407124519348,0.050000000745058,0.0356749556958675,293.2424011230469,297.1499938964844,293.1499938964844,0.0030057316180318,-147.55540466308594,304.0899658203125,0.5424407124519348,0.050000000745058,0.0483010038733482,293.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5657958984375,0.5424407124519348,0.050000000745058,0.2291191518306732,301.5653076171875,291.1499938964844,274.86529541015625,272.2992248535156,279.1478576660156,294.3718566894531,301.56280517578125,1.0,0.1510006934404373,0.6541905403137207,0.6541905403137207,0.3458094596862793,1.0,-0.4887312054634094,0.3815236389636993,0.1072075590491294,0.2344777435064315,0.0,0.0,0.0,25.06611061096192,25.0,-14.48360824584961,-11024.9228515625,27.519681930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1582946777344,319.7198181152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2485951036214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002522924332879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831540,293.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5558166503906,0.5425024628639221,0.050000000745058,0.0458673276007175,295.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5558166503906,0.5425024628639221,0.050000000745058,0.0483005046844482,293.6410827636719,297.1499938964844,293.1499938964844,0.0012837308458983,-46.64019775390625,302.64141845703125,0.5425024628639221,0.050000000745058,0.0356745868921279,293.2437438964844,297.1499938964844,293.1499938964844,0.0030069947242736,-147.70565795898438,304.08258056640625,0.5425024628639221,0.050000000745058,0.0483005046844482,293.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5558166503906,0.5425024628639221,0.050000000745058,0.2291167974472046,301.5553283691406,291.1499938964844,274.8500061035156,272.2951354980469,279.1471862792969,294.3785095214844,301.5528259277344,1.0,0.1509744226932525,0.6538748145103455,0.6538748145103455,0.3461251556873321,1.0,-0.4887261688709259,0.3812746405601501,0.1074515357613563,0.2342895418405532,0.0,0.0,0.0,25.05402946472168,25.0,-14.388524055480955,-11020.9462890625,27.509220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1427001953125,319.7047424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2487502843141555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002524499141145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831600,293.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5558166503906,0.5425024628639221,0.050000000745058,0.0458673276007175,295.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5558166503906,0.5425024628639221,0.050000000745058,0.0483005046844482,293.6410827636719,297.1499938964844,293.1499938964844,0.0012837308458983,-46.64019775390625,302.64141845703125,0.5425024628639221,0.050000000745058,0.0356745868921279,293.2437438964844,297.1499938964844,293.1499938964844,0.0030069947242736,-147.70565795898438,304.08258056640625,0.5425024628639221,0.050000000745058,0.0483005046844482,293.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5558166503906,0.5425024628639221,0.050000000745058,0.2291167974472046,301.5553283691406,291.1499938964844,274.8500061035156,272.2951354980469,279.1471862792969,294.3785095214844,301.5528259277344,1.0,0.1509744226932525,0.6538748145103455,0.6538748145103455,0.3461251556873321,1.0,-0.4887261688709259,0.3812746405601501,0.1074515357613563,0.2342895418405532,0.0,0.0,0.0,25.05402946472168,25.0,-14.388524055480955,-11020.9462890625,27.509220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1427001953125,319.7047424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2487502843141555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002524499141145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831660,293.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.54608154296875,0.5425531268119812,0.050000000745058,0.0458669401705265,295.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.54608154296875,0.5425531268119812,0.050000000745058,0.0483000986278057,293.6446838378906,297.1499938964844,293.1499938964844,0.0012447318295016,-45.2496223449707,302.59967041015625,0.5425531268119812,0.050000000745058,0.0356742888689041,293.2449951171875,297.1499938964844,293.1499938964844,0.0030078117270022,-147.83135986328125,304.0751037597656,0.5425531268119812,0.050000000745058,0.0483000986278057,293.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.54608154296875,0.5425531268119812,0.050000000745058,0.2291148602962494,301.54559326171875,291.1499938964844,274.8326721191406,272.2906188964844,279.1465759277344,294.384521484375,301.5432434082031,1.0,0.1509529650211334,0.6534999012947083,0.6534999012947083,0.3465000689029693,1.0,-0.4887220561504364,0.3809807300567627,0.1077413335442543,0.2340499758720398,0.0,0.0,0.0,25.044158935546875,25.0,-13.570107460021973,-11018.087890625,27.500673294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13140869140625,319.69384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2489161938428878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002526182797737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831720,293.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.54608154296875,0.5425531268119812,0.050000000745058,0.0458669401705265,295.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.54608154296875,0.5425531268119812,0.050000000745058,0.0483000986278057,293.6446838378906,297.1499938964844,293.1499938964844,0.0012447318295016,-45.2496223449707,302.59967041015625,0.5425531268119812,0.050000000745058,0.0356742888689041,293.2449951171875,297.1499938964844,293.1499938964844,0.0030078117270022,-147.83135986328125,304.0751037597656,0.5425531268119812,0.050000000745058,0.0483000986278057,293.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.54608154296875,0.5425531268119812,0.050000000745058,0.2291148602962494,301.54559326171875,291.1499938964844,274.8326721191406,272.2906188964844,279.1465759277344,294.384521484375,301.5432434082031,1.0,0.1509529650211334,0.6534999012947083,0.6534999012947083,0.3465000689029693,1.0,-0.4887220561504364,0.3809807300567627,0.1077413335442543,0.2340499758720398,0.0,0.0,0.0,25.044158935546875,25.0,-13.570107460021973,-11018.087890625,27.500673294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13140869140625,319.69384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2489161938428878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002526182797737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831780,293.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5370178222656,0.5425950884819031,0.050000000745058,0.0458666197955608,295.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5370178222656,0.5425950884819031,0.050000000745058,0.0482997596263885,293.6481628417969,297.1499938964844,293.1499938964844,0.0012050740187987,-43.83143997192383,302.5578918457031,0.5425950884819031,0.050000000745058,0.0356740392744541,293.24615478515625,297.1499938964844,293.1499938964844,0.0030078096315264,-147.91055297851562,304.06756591796875,0.5425950884819031,0.050000000745058,0.0482997596263885,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5370178222656,0.5425950884819031,0.050000000745058,0.2291132658720016,301.5365905761719,291.1499938964844,274.8139953613281,272.2848815917969,279.14605712890625,294.38922119140625,301.5344543457031,1.0,0.1509354412555694,0.6530800461769104,0.6530800461769104,0.3469199240207672,1.0,-0.4887186586856842,0.380651980638504,0.1080666556954383,0.2337789386510849,0.0,0.0,0.0,25.036102294921875,25.0,-12.214969635009766,-11016.25,27.49369239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1240539550781,319.68670654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249080091714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002527846372686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831840,293.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5370178222656,0.5425950884819031,0.050000000745058,0.0458666197955608,295.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5370178222656,0.5425950884819031,0.050000000745058,0.0482997596263885,293.6481628417969,297.1499938964844,293.1499938964844,0.0012050740187987,-43.83143997192383,302.5578918457031,0.5425950884819031,0.050000000745058,0.0356740392744541,293.24615478515625,297.1499938964844,293.1499938964844,0.0030078096315264,-147.91055297851562,304.06756591796875,0.5425950884819031,0.050000000745058,0.0482997596263885,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5370178222656,0.5425950884819031,0.050000000745058,0.2291132658720016,301.5365905761719,291.1499938964844,274.8139953613281,272.2848815917969,279.14605712890625,294.38922119140625,301.5344543457031,1.0,0.1509354412555694,0.6530800461769104,0.6530800461769104,0.3469199240207672,1.0,-0.4887186586856842,0.380651980638504,0.1080666556954383,0.2337789386510849,0.0,0.0,0.0,25.036102294921875,25.0,-12.214969635009766,-11016.25,27.49369239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1240539550781,319.68670654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249080091714859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002527846372686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831900,293.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5328674316406,0.5426132678985596,0.050000000745058,0.0458664819598197,295.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5328674316406,0.5426132678985596,0.050000000745058,0.0482996143400669,293.6498413085937,297.1499938964844,293.1499938964844,0.0011850327719002,-43.11305236816406,302.5370483398437,0.5426132678985596,0.050000000745058,0.0356739312410354,293.2467041015625,297.1499938964844,293.1499938964844,0.0030074203386902,-147.92784118652344,304.06378173828125,0.5426132678985596,0.050000000745058,0.0482996143400669,293.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5328674316406,0.5426132678985596,0.050000000745058,0.2291125804185867,301.532470703125,291.1499938964844,274.8041687011719,272.28155517578125,279.14581298828125,294.39093017578125,301.53045654296875,1.0,0.1509279310703277,0.6528533101081848,0.6528533101081848,0.3471466600894928,1.0,-0.4887171685695648,0.3804745078086853,0.1082426607608795,0.2336313873529434,0.0,0.0,0.0,25.032649993896484,25.0,-11.399543762207031,-11015.677734375,27.490699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1216735839844,319.6844482421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2491581737995147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002528638869989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
831960,293.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.52899169921875,0.5426298975944519,0.050000000745058,0.0458663552999496,295.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.52899169921875,0.5426298975944519,0.050000000745058,0.0482994802296161,293.6515197753906,297.1499938964844,293.1499938964844,0.0011646560160443,-42.38136291503906,302.5163269042969,0.5426298975944519,0.050000000745058,0.0356738306581974,293.24725341796875,297.1499938964844,293.1499938964844,0.0030067057814449,-147.92672729492188,304.0599975585937,0.5426298975944519,0.050000000745058,0.0482994802296161,293.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,301.52899169921875,0.5426298975944519,0.050000000745058,0.2291119396686554,301.5285949707031,291.1499938964844,274.79400634765625,272.2779541015625,279.1455993652344,294.3922424316406,301.5267639160156,1.0,0.1509211361408233,0.6526155471801758,0.6526155471801758,0.3473844528198242,1.0,-0.4887158274650574,0.3802883923053741,0.1084274426102638,0.2334758639335632,0.0,0.0,0.0,25.029525756835938,25.0,-10.525636672973633,-11015.3076171875,27.48799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1200866699219,319.6828918457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2492324262857437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000252939236816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832020,293.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5221252441406,0.5426589846611023,0.050000000745058,0.0458661317825317,295.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5221252441406,0.5426589846611023,0.050000000745058,0.0482992455363273,293.6547546386719,297.1499938964844,293.1499938964844,0.0011228210059925,-40.87533950805664,302.4751281738281,0.5426589846611023,0.050000000745058,0.0356736592948436,293.24822998046875,297.1499938964844,293.1499938964844,0.0030042342841625,-147.865478515625,304.0523986816406,0.5426589846611023,0.050000000745058,0.0482992455363273,293.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5221252441406,0.5426589846611023,0.050000000745058,0.229110836982727,301.5218200683594,291.1499938964844,274.7726745605469,272.2698059082031,279.1451416015625,294.3935546875,301.5202941894531,1.0,0.1509093940258026,0.6521071791648865,0.6521071791648865,0.3478928208351135,1.0,-0.4887134730815887,0.3798902630805969,0.1088231801986694,0.2331407219171524,0.0,0.0,0.0,25.024133682250977,25.0,-8.68634033203125,-11015.087890625,27.48331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.118896484375,319.6817321777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2493668049573898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002530756173655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832080,293.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5221252441406,0.5426589846611023,0.050000000745058,0.0458661317825317,295.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5221252441406,0.5426589846611023,0.050000000745058,0.0482992455363273,293.6547546386719,297.1499938964844,293.1499938964844,0.0011228210059925,-40.87533950805664,302.4751281738281,0.5426589846611023,0.050000000745058,0.0356736592948436,293.24822998046875,297.1499938964844,293.1499938964844,0.0030042342841625,-147.865478515625,304.0523986816406,0.5426589846611023,0.050000000745058,0.0482992455363273,293.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5221252441406,0.5426589846611023,0.050000000745058,0.229110836982727,301.5218200683594,291.1499938964844,274.7726745605469,272.2698059082031,279.1451416015625,294.3935546875,301.5202941894531,1.0,0.1509093940258026,0.6521071791648865,0.6521071791648865,0.3478928208351135,1.0,-0.4887134730815887,0.3798902630805969,0.1088231801986694,0.2331407219171524,0.0,0.0,0.0,25.024133682250977,25.0,-8.68634033203125,-11015.087890625,27.48331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.118896484375,319.6817321777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2493668049573898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002530756173655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832140,293.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5165405273437,0.5426833033561707,0.050000000745058,0.0458659492433071,295.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5165405273437,0.5426833033561707,0.050000000745058,0.0482990518212318,293.6578674316406,297.1499938964844,293.1499938964844,0.0010807896032929,-39.35795593261719,302.43438720703125,0.5426833033561707,0.050000000745058,0.035673514008522,293.2491455078125,297.1499938964844,293.1499938964844,0.0030005956068634,-147.73602294921875,304.0447692871094,0.5426833033561707,0.050000000745058,0.0482990518212318,293.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5165405273437,0.5426833033561707,0.050000000745058,0.2291098982095718,301.51629638671875,291.1499938964844,274.75,272.2604675292969,279.14471435546875,294.3931579589844,301.5150756835937,1.0,0.1508997976779937,0.6515557169914246,0.6515557169914246,0.3484443128108978,1.0,-0.4887114763259887,0.3794579207897186,0.1092535480856895,0.2327732890844345,0.0,0.0,0.0,25.019725799560547,25.0,-6.827661037445068,-11015.439453125,27.479490280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.119873046875,319.6826477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2494798451662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002531903155613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832200,293.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5165405273437,0.5426833033561707,0.050000000745058,0.0458659492433071,295.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5165405273437,0.5426833033561707,0.050000000745058,0.0482990518212318,293.6578674316406,297.1499938964844,293.1499938964844,0.0010807896032929,-39.35795593261719,302.43438720703125,0.5426833033561707,0.050000000745058,0.035673514008522,293.2491455078125,297.1499938964844,293.1499938964844,0.0030005956068634,-147.73602294921875,304.0447692871094,0.5426833033561707,0.050000000745058,0.0482990518212318,293.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5165405273437,0.5426833033561707,0.050000000745058,0.2291098982095718,301.51629638671875,291.1499938964844,274.75,272.2604675292969,279.14471435546875,294.3931579589844,301.5150756835937,1.0,0.1508997976779937,0.6515557169914246,0.6515557169914246,0.3484443128108978,1.0,-0.4887114763259887,0.3794579207897186,0.1092535480856895,0.2327732890844345,0.0,0.0,0.0,25.019725799560547,25.0,-6.827661037445068,-11015.439453125,27.479490280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.119873046875,319.6826477050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2494798451662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002531903155613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832260,293.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.51220703125,0.5427037477493286,0.050000000745058,0.0458657927811145,295.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51220703125,0.5427037477493286,0.050000000745058,0.0482988879084587,293.660888671875,297.1499938964844,293.1499938964844,0.0010379274608567,-37.80649948120117,302.3941650390625,0.5427037477493286,0.050000000745058,0.0356733947992324,293.25,297.1499938964844,293.1499938964844,0.0029956868384033,-147.5335235595703,304.03717041015625,0.5427037477493286,0.050000000745058,0.0482988879084587,293.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51220703125,0.5427037477493286,0.050000000745058,0.2291091233491897,301.51202392578125,291.1499938964844,274.7260131835937,272.2499389648437,279.144287109375,294.3910522460937,301.5111083984375,1.0,0.1508919596672058,0.6509615778923035,0.6509615778923035,0.3490383923053741,1.0,-0.4887098371982574,0.3789914846420288,0.1097183227539062,0.2323732078075409,0.0,0.0,0.0,25.0161247253418,25.0,-5.060004234313965,-11016.2060546875,27.47636032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1224060058594,319.68511962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495700120925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532818471081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832320,293.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.51220703125,0.5427037477493286,0.050000000745058,0.0458657927811145,295.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51220703125,0.5427037477493286,0.050000000745058,0.0482988879084587,293.660888671875,297.1499938964844,293.1499938964844,0.0010379274608567,-37.80649948120117,302.3941650390625,0.5427037477493286,0.050000000745058,0.0356733947992324,293.25,297.1499938964844,293.1499938964844,0.0029956868384033,-147.5335235595703,304.03717041015625,0.5427037477493286,0.050000000745058,0.0482988879084587,293.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51220703125,0.5427037477493286,0.050000000745058,0.2291091233491897,301.51202392578125,291.1499938964844,274.7260131835937,272.2499389648437,279.144287109375,294.3910522460937,301.5111083984375,1.0,0.1508919596672058,0.6509615778923035,0.6509615778923035,0.3490383923053741,1.0,-0.4887098371982574,0.3789914846420288,0.1097183227539062,0.2323732078075409,0.0,0.0,0.0,25.0161247253418,25.0,-5.060004234313965,-11016.2060546875,27.47636032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1224060058594,319.68511962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495700120925903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532818471081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
