time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832380,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.509033203125,0.5427209734916687,0.050000000745058,0.0458656586706638,295.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.509033203125,0.5427209734916687,0.050000000745058,0.0482987500727176,293.663818359375,297.1499938964844,293.1499938964844,0.000994415488094,-36.22807312011719,302.3544921875,0.5427209734916687,0.050000000745058,0.0356732904911041,293.2507629394531,297.1499938964844,293.1499938964844,0.0029896271880716,-147.2645263671875,304.029541015625,0.5427209734916687,0.050000000745058,0.0482987500727176,293.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.509033203125,0.5427209734916687,0.050000000745058,0.2291084676980972,301.5089111328125,291.1499938964844,274.7006530761719,272.2381896972656,279.14385986328125,294.38726806640625,301.5082702636719,1.0,0.1508855521678924,0.6503254771232605,0.6503254771232605,0.3496745228767395,1.0,-0.4887084364891052,0.3784911632537842,0.1102172806859016,0.2319400757551193,0.0,0.0,0.0,25.01318359375,25.0,-3.462714433670044,-11017.244140625,27.473800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1260070800781,319.68853759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496375888586044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533504157327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832440,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.509033203125,0.5427209734916687,0.050000000745058,0.0458656586706638,295.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.509033203125,0.5427209734916687,0.050000000745058,0.0482987500727176,293.663818359375,297.1499938964844,293.1499938964844,0.000994415488094,-36.22807312011719,302.3544921875,0.5427209734916687,0.050000000745058,0.0356732904911041,293.2507629394531,297.1499938964844,293.1499938964844,0.0029896271880716,-147.2645263671875,304.029541015625,0.5427209734916687,0.050000000745058,0.0482987500727176,293.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.509033203125,0.5427209734916687,0.050000000745058,0.2291084676980972,301.5089111328125,291.1499938964844,274.7006530761719,272.2381896972656,279.14385986328125,294.38726806640625,301.5082702636719,1.0,0.1508855521678924,0.6503254771232605,0.6503254771232605,0.3496745228767395,1.0,-0.4887084364891052,0.3784911632537842,0.1102172806859016,0.2319400757551193,0.0,0.0,0.0,25.01318359375,25.0,-3.462714433670044,-11017.244140625,27.473800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1260070800781,319.68853759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496375888586044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533504157327,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832500,293.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,301.50787353515625,0.5427285432815552,0.050000000745058,0.0458656027913093,295.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50787353515625,0.5427285432815552,0.050000000745058,0.0482986867427825,293.66522216796875,297.1499938964844,293.1499938964844,0.0009726231801323,-35.43645477294922,302.3348388671875,0.5427285432815552,0.050000000745058,0.0356732457876205,293.2511291503906,297.1499938964844,293.1499938964844,0.0029862322844564,-147.10855102539062,304.0257568359375,0.5427285432815552,0.050000000745058,0.0482986867427825,293.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.50787353515625,0.5427285432815552,0.050000000745058,0.2291081845760345,301.5077514648437,291.1499938964844,274.6875,272.2318420410156,279.1436462402344,294.384765625,301.5072631835937,1.0,0.1508828252553939,0.6499916315078735,0.6499916315078735,0.3500083684921264,1.0,-0.4887078106403351,0.3782281279563904,0.1104796826839447,0.2317107915878296,0.0,0.0,0.0,25.011926651000977,25.0,-2.747529983520508,-11017.8251953125,27.47270774841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1280212402344,319.69049072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496630847454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533762890379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832560,293.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.5427354574203491,0.050000000745058,0.0458655506372451,295.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.5427354574203491,0.050000000745058,0.0482986308634281,293.6666259765625,297.1499938964844,293.1499938964844,0.000950485584326,-34.631675720214844,302.3152770996094,0.5427354574203491,0.050000000745058,0.0356732048094272,293.25146484375,297.1499938964844,293.1499938964844,0.0029825665988028,-146.9373016357422,304.02197265625,0.5427354574203491,0.050000000745058,0.0482986308634281,293.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.5427354574203491,0.050000000745058,0.229107916355133,301.5068664550781,291.1499938964844,274.67401123046875,272.2252197265625,279.1434326171875,294.3817443847656,301.5064697265625,1.0,0.1508803367614746,0.6496466994285583,0.6496466994285583,0.3503533005714416,1.0,-0.4887072443962097,0.3779562413692474,0.1107510104775428,0.2314725965261459,0.0,0.0,0.0,25.010787963867188,25.0,-2.0915229320526123,-11018.4306640625,27.471715927124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.130126953125,319.6925048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496837526559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533972728997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832620,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5057067871094,0.5427477955818176,0.050000000745058,0.0458654537796974,295.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5057067871094,0.5427477955818176,0.050000000745058,0.0482985340058803,293.6690673828125,297.1499938964844,293.1499938964844,0.0009060591692104,-33.01515579223633,302.2766418457031,0.5427477955818176,0.050000000745058,0.0356731303036212,293.2520446777344,297.1499938964844,293.1499938964844,0.0029746659565716,-146.56161499023438,304.0144348144531,0.5427477955818176,0.050000000745058,0.0482985340058803,293.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5057067871094,0.5427477955818176,0.050000000745058,0.2291074395179748,301.5056457519531,291.1499938964844,274.64599609375,272.2110290527344,279.14276123046875,294.3702697753906,301.5054626464844,1.0,0.1508760601282119,0.6488935947418213,0.6488935947418213,0.3511064052581787,1.0,-0.4887062609195709,0.3773629367351532,0.1113433092832565,0.230946272611618,0.0,0.0,0.0,25.00882339477539,25.0,-0.9870882034301758,-11019.724609375,27.47000312805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1343688964844,319.6966247558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497119754552841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534259110689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832680,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5057067871094,0.5427477955818176,0.050000000745058,0.0458654537796974,295.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5057067871094,0.5427477955818176,0.050000000745058,0.0482985340058803,293.6690673828125,297.1499938964844,293.1499938964844,0.0009060591692104,-33.01515579223633,302.2766418457031,0.5427477955818176,0.050000000745058,0.0356731303036212,293.2520446777344,297.1499938964844,293.1499938964844,0.0029746659565716,-146.56161499023438,304.0144348144531,0.5427477955818176,0.050000000745058,0.0482985340058803,293.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5057067871094,0.5427477955818176,0.050000000745058,0.2291074395179748,301.5056457519531,291.1499938964844,274.64599609375,272.2110290527344,279.14276123046875,294.3702697753906,301.5054626464844,1.0,0.1508760601282119,0.6488935947418213,0.6488935947418213,0.3511064052581787,1.0,-0.4887062609195709,0.3773629367351532,0.1113433092832565,0.230946272611618,0.0,0.0,0.0,25.00882339477539,25.0,-0.9870882034301758,-11019.724609375,27.47000312805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1343688964844,319.6966247558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497119754552841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534259110689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832740,293.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427582263946533,0.050000000745058,0.0458653755486011,295.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427582263946533,0.050000000745058,0.0482984483242034,293.6710510253906,297.1499938964844,293.1499938964844,0.0008615221013315,-31.39313316345215,302.2385559082031,0.5427582263946533,0.050000000745058,0.0356730706989765,293.2524719238281,297.1499938964844,293.1499938964844,0.0029662013985216,-146.15243530273438,304.0069580078125,0.5427582263946533,0.050000000745058,0.0482984483242034,293.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427582263946533,0.050000000745058,0.2291070520877838,301.5051574707031,291.1499938964844,274.6166687011719,272.19561767578125,279.1420593261719,294.3504943847656,301.5050964355469,1.0,0.1508725732564926,0.6480598449707031,0.6480598449707031,0.3519401252269745,1.0,-0.4887053966522217,0.3767033517360687,0.1120020374655723,0.230352446436882,0.0,0.0,0.0,25.007219314575195,25.0,-0.1585369557142257,-11020.9755859375,27.468605041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1384582519531,319.7005310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497249692678451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534390951041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832800,293.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427582263946533,0.050000000745058,0.0458653755486011,295.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427582263946533,0.050000000745058,0.0482984483242034,293.6710510253906,297.1499938964844,293.1499938964844,0.0008615221013315,-31.39313316345215,302.2385559082031,0.5427582263946533,0.050000000745058,0.0356730706989765,293.2524719238281,297.1499938964844,293.1499938964844,0.0029662013985216,-146.15243530273438,304.0069580078125,0.5427582263946533,0.050000000745058,0.0482984483242034,293.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427582263946533,0.050000000745058,0.2291070520877838,301.5051574707031,291.1499938964844,274.6166687011719,272.19561767578125,279.1420593261719,294.3504943847656,301.5050964355469,1.0,0.1508725732564926,0.6480598449707031,0.6480598449707031,0.3519401252269745,1.0,-0.4887053966522217,0.3767033517360687,0.1120020374655723,0.230352446436882,0.0,0.0,0.0,25.007219314575195,25.0,-0.1585369557142257,-11020.9755859375,27.468605041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1384582519531,319.7005310058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497249692678451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534390951041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832860,293.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427671670913696,0.050000000745058,0.0458653084933757,295.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427671670913696,0.050000000745058,0.0482983775436878,293.6729431152344,297.1499938964844,293.1499938964844,0.0008166634361259,-29.758424758911133,302.20074462890625,0.5427671670913696,0.050000000745058,0.0356730185449123,293.2527770996094,297.1499938964844,293.1499938964844,0.002957304008305,-145.71771240234375,303.99957275390625,0.5427671670913696,0.050000000745058,0.0482983775436878,293.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427671670913696,0.050000000745058,0.2291067093610763,301.5051574707031,291.1499938964844,274.58599853515625,272.17901611328125,279.1415100097656,294.3288269042969,301.5052185058594,1.0,0.1508696973323822,0.6471837759017944,0.6471837759017944,0.3528162539005279,1.0,-0.4887046813964844,0.3760074973106384,0.1126971840858459,0.2297200411558151,0.0,0.0,0.0,25.005903244018555,25.0,0.460239976644516,-11022.0830078125,27.46745681762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1421813964844,319.7041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497262805700302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534404338803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832920,293.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427671670913696,0.050000000745058,0.0458653084933757,295.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427671670913696,0.050000000745058,0.0482983775436878,293.6729431152344,297.1499938964844,293.1499938964844,0.0008166634361259,-29.758424758911133,302.20074462890625,0.5427671670913696,0.050000000745058,0.0356730185449123,293.2527770996094,297.1499938964844,293.1499938964844,0.002957304008305,-145.71771240234375,303.99957275390625,0.5427671670913696,0.050000000745058,0.0482983775436878,293.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5051574707031,0.5427671670913696,0.050000000745058,0.2291067093610763,301.5051574707031,291.1499938964844,274.58599853515625,272.17901611328125,279.1415100097656,294.3288269042969,301.5052185058594,1.0,0.1508696973323822,0.6471837759017944,0.6471837759017944,0.3528162539005279,1.0,-0.4887046813964844,0.3760074973106384,0.1126971840858459,0.2297200411558151,0.0,0.0,0.0,25.005903244018555,25.0,0.460239976644516,-11022.0830078125,27.46745681762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1421813964844,319.7041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497262805700302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534404338803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
832980,293.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5055236816406,0.5427746176719666,0.050000000745058,0.045865248888731,295.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5055236816406,0.5427746176719666,0.050000000745058,0.048298317939043,293.6747741699219,297.1499938964844,293.1499938964844,0.0007717065163888,-28.1195068359375,302.1631164550781,0.5427746176719666,0.050000000745058,0.0356729738414287,293.2529602050781,297.1499938964844,293.1499938964844,0.0029481123201549,-145.26522827148438,303.99224853515625,0.5427746176719666,0.050000000745058,0.048298317939043,293.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5055236816406,0.5427746176719666,0.050000000745058,0.2291064262390136,301.50555419921875,291.1499938964844,274.5539855957031,272.1611633300781,279.14111328125,294.30694580078125,301.50567626953125,1.0,0.1508673727512359,0.646274745464325,0.646274745464325,0.3537252843379974,1.0,-0.4887040853500366,0.3752829432487488,0.1134211272001266,0.2290556281805038,0.0,0.0,0.0,25.00483131408692,25.0,0.8820089101791382,-11023.025390625,27.466522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1453857421875,319.7071838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497183829545974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534324012231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833040,293.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5055236816406,0.5427746176719666,0.050000000745058,0.045865248888731,295.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5055236816406,0.5427746176719666,0.050000000745058,0.048298317939043,293.6747741699219,297.1499938964844,293.1499938964844,0.0007717065163888,-28.1195068359375,302.1631164550781,0.5427746176719666,0.050000000745058,0.0356729738414287,293.2529602050781,297.1499938964844,293.1499938964844,0.0029481123201549,-145.26522827148438,303.99224853515625,0.5427746176719666,0.050000000745058,0.048298317939043,293.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5055236816406,0.5427746176719666,0.050000000745058,0.2291064262390136,301.50555419921875,291.1499938964844,274.5539855957031,272.1611633300781,279.14111328125,294.30694580078125,301.50567626953125,1.0,0.1508673727512359,0.646274745464325,0.646274745464325,0.3537252843379974,1.0,-0.4887040853500366,0.3752829432487488,0.1134211272001266,0.2290556281805038,0.0,0.0,0.0,25.00483131408692,25.0,0.8820089101791382,-11023.025390625,27.466522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1453857421875,319.7071838378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497183829545974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534324012231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833100,293.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5058288574219,0.542777955532074,0.050000000745058,0.0458652265369892,295.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5058288574219,0.542777955532074,0.050000000745058,0.0482982918620109,293.6756591796875,297.1499938964844,293.1499938964844,0.0007490655407309,-27.29400062561035,302.14434814453125,0.542777955532074,0.050000000745058,0.0356729514896869,293.2530212402344,297.1499938964844,293.1499938964844,0.0029434193857014,-145.0333709716797,303.98858642578125,0.542777955532074,0.050000000745058,0.0482982918620109,293.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5058288574219,0.542777955532074,0.050000000745058,0.2291062921285629,301.505859375,291.1499938964844,274.5375061035156,272.1517944335937,279.1409606933594,294.2959289550781,301.5060119628906,1.0,0.1508663743734359,0.6458086371421814,0.6458086371421814,0.3541913628578186,1.0,-0.4887038171291351,0.374910444021225,0.1137933582067489,0.2287115901708603,0.0,0.0,0.0,25.004371643066406,25.0,1.0244759321212769,-11023.4326171875,27.466121673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14678955078125,319.7085266113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497119307518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534258528612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833160,293.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50616455078125,0.5427809357643127,0.050000000745058,0.0458652041852474,295.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.50616455078125,0.5427809357643127,0.050000000745058,0.0482982657849788,293.676513671875,297.1499938964844,293.1499938964844,0.0007264497107826,-26.469371795654297,302.1256103515625,0.5427809357643127,0.050000000745058,0.0356729365885257,293.2530822753906,297.1499938964844,293.1499938964844,0.0029387073591351,-144.80018615722656,303.9849548339844,0.5427809357643127,0.050000000745058,0.0482982657849788,293.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50616455078125,0.5427809357643127,0.050000000745058,0.2291061878204345,301.5061950683594,291.1499938964844,274.5206604003906,272.1421203613281,279.14080810546875,294.2848815917969,301.5063781738281,1.0,0.1508654803037643,0.6453350782394409,0.6453350782394409,0.3546649515628814,1.0,-0.488703578710556,0.3745313584804535,0.1141722053289413,0.2283597290515899,0.0,0.0,0.0,25.003955841064453,25.0,1.1267001628875732,-11023.802734375,27.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1480407714844,319.709716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497043162584304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534181403461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833220,293.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.542786180973053,0.050000000745058,0.0458651632070541,295.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.542786180973053,0.050000000745058,0.0482982248067855,293.67822265625,297.1499938964844,293.1499938964844,0.0006812029751017,-24.819562911987305,302.088134765625,0.542786180973053,0.050000000745058,0.035672903060913,293.2531433105469,297.1499938964844,293.1499938964844,0.0029292542021721,-144.33172607421875,303.9776916503906,0.542786180973053,0.050000000745058,0.0482982248067855,293.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.542786180973053,0.050000000745058,0.2291059792041778,301.5069885253906,291.1499938964844,274.4859924316406,272.121826171875,279.1404724121094,294.26251220703125,301.5071716308594,1.0,0.150863915681839,0.6443657279014587,0.6443657279014587,0.3556342720985412,1.0,-0.4887031316757202,0.3737534284591675,0.1149497255682945,0.2276318669319152,0.0,0.0,0.0,25.003236770629883,25.0,1.2271778583526611,-11024.431640625,27.465133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496867924928665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534003579057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833280,293.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.542786180973053,0.050000000745058,0.0458651632070541,295.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.542786180973053,0.050000000745058,0.0482982248067855,293.67822265625,297.1499938964844,293.1499938964844,0.0006812029751017,-24.819562911987305,302.088134765625,0.542786180973053,0.050000000745058,0.035672903060913,293.2531433105469,297.1499938964844,293.1499938964844,0.0029292542021721,-144.33172607421875,303.9776916503906,0.542786180973053,0.050000000745058,0.0482982248067855,293.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5069274902344,0.542786180973053,0.050000000745058,0.2291059792041778,301.5069885253906,291.1499938964844,274.4859924316406,272.121826171875,279.1404724121094,294.26251220703125,301.5071716308594,1.0,0.150863915681839,0.6443657279014587,0.6443657279014587,0.3556342720985412,1.0,-0.4887031316757202,0.3737534284591675,0.1149497255682945,0.2276318669319152,0.0,0.0,0.0,25.003236770629883,25.0,1.2271778583526611,-11024.431640625,27.465133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496867924928665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534003579057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833340,293.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5077514648437,0.542790412902832,0.050000000745058,0.0458651296794414,295.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5077514648437,0.542790412902832,0.050000000745058,0.0482981912791729,293.6798400878906,297.1499938964844,293.1499938964844,0.0006358149694278,-23.16472053527832,302.0506286621094,0.542790412902832,0.050000000745058,0.0356728807091712,293.2531433105469,297.1499938964844,293.1499938964844,0.0029198036063462,-143.8630828857422,303.9704895019531,0.542790412902832,0.050000000745058,0.0482981912791729,293.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5077514648437,0.542790412902832,0.050000000745058,0.2291058152914047,301.5077819824219,291.1499938964844,274.45001220703125,272.1003112792969,279.1401672363281,294.2396545410156,301.50799560546875,1.0,0.1508626490831375,0.6433660387992859,0.6433660387992859,0.3566339612007141,1.0,-0.4887028038501739,0.3729483187198639,0.1157544702291488,0.2268699556589126,0.0,0.0,0.0,25.00264358520508,25.0,1.2102961540222168,-11024.9140625,27.46462059020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.151611328125,319.7131652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496677637100219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533810329623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833400,293.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5077514648437,0.542790412902832,0.050000000745058,0.0458651296794414,295.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5077514648437,0.542790412902832,0.050000000745058,0.0482981912791729,293.6798400878906,297.1499938964844,293.1499938964844,0.0006358149694278,-23.16472053527832,302.0506286621094,0.542790412902832,0.050000000745058,0.0356728807091712,293.2531433105469,297.1499938964844,293.1499938964844,0.0029198036063462,-143.8630828857422,303.9704895019531,0.542790412902832,0.050000000745058,0.0482981912791729,293.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5077514648437,0.542790412902832,0.050000000745058,0.2291058152914047,301.5077819824219,291.1499938964844,274.45001220703125,272.1003112792969,279.1401672363281,294.2396545410156,301.50799560546875,1.0,0.1508626490831375,0.6433660387992859,0.6433660387992859,0.3566339612007141,1.0,-0.4887028038501739,0.3729483187198639,0.1157544702291488,0.2268699556589126,0.0,0.0,0.0,25.00264358520508,25.0,1.2102961540222168,-11024.9140625,27.46462059020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.151611328125,319.7131652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496677637100219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533810329623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833460,293.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.508544921875,0.5427937507629395,0.050000000745058,0.0458651036024093,295.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.508544921875,0.5427937507629395,0.050000000745058,0.0482981652021408,293.681396484375,297.1499938964844,293.1499938964844,0.0005903781857341,-21.508316040039062,302.0130615234375,0.5427937507629395,0.050000000745058,0.0356728583574295,293.2530822753906,297.1499938964844,293.1499938964844,0.0029104365967214,-143.39881896972656,303.9633178710937,0.5427937507629395,0.050000000745058,0.0482981652021408,293.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.508544921875,0.5427937507629395,0.050000000745058,0.2291056960821151,301.5085754394531,291.1499938964844,274.41265869140625,272.0775756835937,279.1398620605469,294.2162170410156,301.5087585449219,1.0,0.1508616060018539,0.6423355340957642,0.6423355340957642,0.3576644659042358,1.0,-0.4887025356292724,0.3721155524253845,0.1165869906544685,0.2260721921920776,0.0,0.0,0.0,25.00215721130371,25.0,1.1054534912109375,-11025.26171875,27.46420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1526184082031,319.7141418457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496488690376281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253361853538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833520,293.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.508544921875,0.5427937507629395,0.050000000745058,0.0458651036024093,295.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.508544921875,0.5427937507629395,0.050000000745058,0.0482981652021408,293.681396484375,297.1499938964844,293.1499938964844,0.0005903781857341,-21.508316040039062,302.0130615234375,0.5427937507629395,0.050000000745058,0.0356728583574295,293.2530822753906,297.1499938964844,293.1499938964844,0.0029104365967214,-143.39881896972656,303.9633178710937,0.5427937507629395,0.050000000745058,0.0482981652021408,293.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.508544921875,0.5427937507629395,0.050000000745058,0.2291056960821151,301.5085754394531,291.1499938964844,274.41265869140625,272.0775756835937,279.1398620605469,294.2162170410156,301.5087585449219,1.0,0.1508616060018539,0.6423355340957642,0.6423355340957642,0.3576644659042358,1.0,-0.4887025356292724,0.3721155524253845,0.1165869906544685,0.2260721921920776,0.0,0.0,0.0,25.00215721130371,25.0,1.1054534912109375,-11025.26171875,27.46420288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1526184082031,319.7141418457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496488690376281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253361853538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833580,293.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.5427961349487305,0.050000000745058,0.0458650849759578,295.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.5427961349487305,0.050000000745058,0.048298142850399,293.6828308105469,297.1499938964844,293.1499938964844,0.0005465918802656,-19.879783630371094,301.9753723144531,0.5427961349487305,0.050000000745058,0.0356728434562683,293.2529602050781,297.1499938964844,293.1499938964844,0.0029012125451117,-142.94229125976562,303.9561767578125,0.5427961349487305,0.050000000745058,0.048298142850399,293.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.5427961349487305,0.050000000745058,0.229105606675148,301.5092468261719,291.1499938964844,274.3739929199219,272.0535888671875,279.1395568847656,294.1917724609375,301.5094299316406,1.0,0.1508607566356659,0.6412718892097473,0.6412718892097473,0.3587281107902527,1.0,-0.4887023270130157,0.3712529838085174,0.1174493357539177,0.2252351939678192,0.0,0.0,0.0,25.00176048278809,25.0,0.9405978918075562,-11025.49609375,27.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1531982421875,319.71466064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496314346790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533441584091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833640,293.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.5427961349487305,0.050000000745058,0.0458650849759578,295.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.5427961349487305,0.050000000745058,0.048298142850399,293.6828308105469,297.1499938964844,293.1499938964844,0.0005465918802656,-19.879783630371094,301.9753723144531,0.5427961349487305,0.050000000745058,0.0356728434562683,293.2529602050781,297.1499938964844,293.1499938964844,0.0029012125451117,-142.94229125976562,303.9561767578125,0.5427961349487305,0.050000000745058,0.048298142850399,293.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.5427961349487305,0.050000000745058,0.229105606675148,301.5092468261719,291.1499938964844,274.3739929199219,272.0535888671875,279.1395568847656,294.1917724609375,301.5094299316406,1.0,0.1508607566356659,0.6412718892097473,0.6412718892097473,0.3587281107902527,1.0,-0.4887023270130157,0.3712529838085174,0.1174493357539177,0.2252351939678192,0.0,0.0,0.0,25.00176048278809,25.0,0.9405978918075562,-11025.49609375,27.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1531982421875,319.71466064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496314346790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533441584091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833700,293.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.5427970290184021,0.050000000745058,0.0458650812506675,295.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.5427970290184021,0.050000000745058,0.0482981391251087,293.6835327148437,297.1499938964844,293.1499938964844,0.0005297762108966,-19.03372573852539,301.9564819335937,0.5427970290184021,0.050000000745058,0.035672839730978,293.2528991699219,297.1499938964844,293.1499938964844,0.0028966555837541,-142.7170867919922,303.9526062011719,0.5427970290184021,0.050000000745058,0.0482981391251087,293.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.5427970290184021,0.050000000745058,0.2291055768728256,301.5095520019531,291.1499938964844,274.3541564941406,272.0411376953125,279.1393737792969,294.1790771484375,301.5097045898437,1.0,0.1508603990077972,0.6407269835472107,0.6407269835472107,0.3592730462551117,1.0,-0.4887022674083709,0.3708100020885467,0.1178922727704048,0.224801018834114,0.0,0.0,0.0,25.0015869140625,25.0,0.8435394167900085,-11025.578125,27.46372413635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1533203125,319.7147827148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496235072612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533361257519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833760,293.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5427976846694946,0.050000000745058,0.0458650738000869,295.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5427976846694946,0.050000000745058,0.0482981316745281,293.6841735839844,297.1499938964844,293.1499938964844,0.0005171081866137,-18.1903018951416,301.9375305175781,0.5427976846694946,0.050000000745058,0.0356728360056877,293.2527770996094,297.1499938964844,293.1499938964844,0.0028921503107994,-142.49468994140625,303.9490661621094,0.5427976846694946,0.050000000745058,0.0482981316745281,293.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5427976846694946,0.050000000745058,0.2291055470705032,301.50982666015625,291.1499938964844,274.3340148925781,272.02838134765625,279.1391906738281,294.1659545898437,301.50994873046875,1.0,0.1508600711822509,0.6401728391647339,0.6401728391647339,0.3598271310329437,1.0,-0.4887022078037262,0.3703587353229522,0.1183434650301933,0.2243557870388031,0.0,0.0,0.0,25.00143051147461,25.0,0.7403841614723206,-11025.6416015625,27.463594436645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15338134765625,319.71484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496162354946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253328733379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833820,293.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5427983403205872,0.050000000745058,0.0458650700747966,295.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5427983403205872,0.050000000745058,0.0482981279492378,293.6853942871094,297.1499938964844,293.1499938964844,0.0004962017410434,-16.47667121887207,301.89959716796875,0.5427983403205872,0.050000000745058,0.0356728322803974,293.2525634765625,297.1499938964844,293.1499938964844,0.002883284818381,-142.0577850341797,303.9419860839844,0.5427983403205872,0.050000000745058,0.0482981279492378,293.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5427983403205872,0.050000000745058,0.2291055172681808,301.5102844238281,291.1499938964844,274.29266357421875,272.0019226074219,279.1388244628906,294.138427734375,301.5103454589844,1.0,0.1508595198392868,0.6390371322631836,0.6390371322631836,0.3609628677368164,1.0,-0.4887021481990814,0.3694313168525696,0.1192708313465118,0.2234314084053039,0.0,0.0,0.0,25.00115776062012,25.0,0.5248314142227173,-11025.724609375,27.46337509155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532897949219,319.7147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496036738157272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533160150051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833880,293.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5427983403205872,0.050000000745058,0.0458650700747966,295.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5427983403205872,0.050000000745058,0.0482981279492378,293.6853942871094,297.1499938964844,293.1499938964844,0.0004962017410434,-16.47667121887207,301.89959716796875,0.5427983403205872,0.050000000745058,0.0356728322803974,293.2525634765625,297.1499938964844,293.1499938964844,0.002883284818381,-142.0577850341797,303.9419860839844,0.5427983403205872,0.050000000745058,0.0482981279492378,293.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5427983403205872,0.050000000745058,0.2291055172681808,301.5102844238281,291.1499938964844,274.29266357421875,272.0019226074219,279.1388244628906,294.138427734375,301.5103454589844,1.0,0.1508595198392868,0.6390371322631836,0.6390371322631836,0.3609628677368164,1.0,-0.4887021481990814,0.3694313168525696,0.1192708313465118,0.2234314084053039,0.0,0.0,0.0,25.00115776062012,25.0,0.5248314142227173,-11025.724609375,27.46337509155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1532897949219,319.7147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496036738157272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533160150051,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
833940,293.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.51055908203125,0.5427981019020081,0.050000000745058,0.0458650700747966,295.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51055908203125,0.5427981019020081,0.050000000745058,0.0482981279492378,293.6864318847656,297.1499938964844,293.1499938964844,0.0005122434231452,-17.821523666381836,301.8614807128906,0.5427981019020081,0.050000000745058,0.0356728322803974,293.25225830078125,297.1499938964844,293.1499938964844,0.0028746244497597,-141.6321258544922,303.9349670410156,0.5427981019020081,0.050000000745058,0.0482981279492378,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.51055908203125,0.5427981019020081,0.050000000745058,0.229105532169342,301.51055908203125,291.1499938964844,274.25,271.9742431640625,279.1384582519531,294.1088256835937,301.5106201171875,1.0,0.150859072804451,0.6378616094589233,0.6378616094589233,0.3621383607387543,1.0,-0.4887021780014038,0.3684678971767425,0.1202342882752418,0.2224580496549606,0.0,0.0,0.0,25.00093078613281,25.0,0.3101706802845001,-11025.75390625,27.46320152282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1529846191406,319.71441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495941370725631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533063234295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834000,293.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.51055908203125,0.5427981019020081,0.050000000745058,0.0458650700747966,295.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51055908203125,0.5427981019020081,0.050000000745058,0.0482981279492378,293.6864318847656,297.1499938964844,293.1499938964844,0.0005122434231452,-17.821523666381836,301.8614807128906,0.5427981019020081,0.050000000745058,0.0356728322803974,293.25225830078125,297.1499938964844,293.1499938964844,0.0028746244497597,-141.6321258544922,303.9349670410156,0.5427981019020081,0.050000000745058,0.0482981279492378,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,301.51055908203125,0.5427981019020081,0.050000000745058,0.229105532169342,301.51055908203125,291.1499938964844,274.25,271.9742431640625,279.1384582519531,294.1088256835937,301.5106201171875,1.0,0.150859072804451,0.6378616094589233,0.6378616094589233,0.3621383607387543,1.0,-0.4887021780014038,0.3684678971767425,0.1202342882752418,0.2224580496549606,0.0,0.0,0.0,25.00093078613281,25.0,0.3101706802845001,-11025.75390625,27.46320152282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1529846191406,319.71441650390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495941370725631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533063234295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834060,293.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.5427969694137573,0.050000000745058,0.0458650812506675,295.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.5427969694137573,0.050000000745058,0.0482981391251087,293.687255859375,297.1499938964844,293.1499938964844,0.0004612079355865,-13.228875160217283,301.82342529296875,0.5427969694137573,0.050000000745058,0.035672839730978,293.2518615722656,297.1499938964844,293.1499938964844,0.0028661731630563,-141.21783447265625,303.9280090332031,0.5427969694137573,0.050000000745058,0.0482981391251087,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.5427969694137573,0.050000000745058,0.2291055768728256,301.5107116699219,291.1499938964844,274.2059936523437,271.9453125,279.1380615234375,294.0768737792969,301.5107116699219,1.0,0.1508587151765823,0.6366450786590576,0.6366450786590576,0.3633549511432647,1.0,-0.4887022674083709,0.367466926574707,0.1212353482842445,0.2214333415031433,0.0,0.0,0.0,25.000741958618164,25.0,0.1103779599070549,-11025.7490234375,27.46306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15252685546875,319.7139892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495876252651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025329971686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834120,293.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.5427969694137573,0.050000000745058,0.0458650812506675,295.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.5427969694137573,0.050000000745058,0.0482981391251087,293.687255859375,297.1499938964844,293.1499938964844,0.0004612079355865,-13.228875160217283,301.82342529296875,0.5427969694137573,0.050000000745058,0.035672839730978,293.2518615722656,297.1499938964844,293.1499938964844,0.0028661731630563,-141.21783447265625,303.9280090332031,0.5427969694137573,0.050000000745058,0.0482981391251087,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.5427969694137573,0.050000000745058,0.2291055768728256,301.5107116699219,291.1499938964844,274.2059936523437,271.9453125,279.1380615234375,294.0768737792969,301.5107116699219,1.0,0.1508587151765823,0.6366450786590576,0.6366450786590576,0.3633549511432647,1.0,-0.4887022674083709,0.367466926574707,0.1212353482842445,0.2214333415031433,0.0,0.0,0.0,25.000741958618164,25.0,0.1103779599070549,-11025.7490234375,27.46306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15252685546875,319.7139892578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495876252651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025329971686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834180,293.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.542794942855835,0.050000000745058,0.0458650961518287,295.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.542794942855835,0.050000000745058,0.0482981540262699,293.6879272460937,297.1499938964844,293.1499938964844,0.000443308847025,-11.579598426818848,301.7852478027344,0.542794942855835,0.050000000745058,0.0356728509068489,293.2514038085937,297.1499938964844,293.1499938964844,0.0028579332865774,-140.81488037109375,303.92108154296875,0.542794942855835,0.050000000745058,0.0482981540262699,293.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.542794942855835,0.050000000745058,0.2291056513786316,301.5107116699219,291.1499938964844,274.1606750488281,271.9151306152344,279.1376342773437,294.04254150390625,301.5107116699219,1.0,0.1508584320545196,0.6353873610496521,0.6353873610496521,0.3646126389503479,1.0,-0.4887024164199829,0.3664279580116272,0.1222744584083557,0.220356211066246,0.0,0.0,0.0,25.00058364868164,25.0,-0.0659086778759956,-11025.7275390625,27.46296501159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1520080566406,319.71343994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495839297771453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532959624659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
