time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834240,293.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.542794942855835,0.050000000745058,0.0458650961518287,295.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.542794942855835,0.050000000745058,0.0482981540262699,293.6879272460937,297.1499938964844,293.1499938964844,0.000443308847025,-11.579598426818848,301.7852478027344,0.542794942855835,0.050000000745058,0.0356728509068489,293.2514038085937,297.1499938964844,293.1499938964844,0.0028579332865774,-140.81488037109375,303.92108154296875,0.542794942855835,0.050000000745058,0.0482981540262699,293.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5107116699219,0.542794942855835,0.050000000745058,0.2291056513786316,301.5107116699219,291.1499938964844,274.1606750488281,271.9151306152344,279.1376342773437,294.04254150390625,301.5107116699219,1.0,0.1508584320545196,0.6353873610496521,0.6353873610496521,0.3646126389503479,1.0,-0.4887024164199829,0.3664279580116272,0.1222744584083557,0.220356211066246,0.0,0.0,0.0,25.00058364868164,25.0,-0.0659086778759956,-11025.7275390625,27.46296501159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1520080566406,319.71343994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495839297771453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532959624659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834300,293.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5106811523437,0.5427936315536499,0.050000000745058,0.0458651073276996,295.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5106811523437,0.5427936315536499,0.050000000745058,0.0482981652021408,293.68817138671875,297.1499938964844,293.1499938964844,0.0004341042949818,-10.7573823928833,301.7661437988281,0.5427936315536499,0.050000000745058,0.0356728620827198,293.25115966796875,297.1499938964844,293.1499938964844,0.0028538918122649,-140.61761474609375,303.91766357421875,0.5427936315536499,0.050000000745058,0.0482981652021408,293.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5106811523437,0.5427936315536499,0.050000000745058,0.2291057109832763,301.5106811523437,291.1499938964844,274.13751220703125,271.89959716796875,279.137451171875,294.0243835449219,301.5106506347656,1.0,0.1508583128452301,0.6347426176071167,0.6347426176071167,0.3652574121952057,1.0,-0.4887025356292724,0.3658936023712158,0.1228089183568954,0.219797134399414,0.0,0.0,0.0,25.00051498413086,25.0,-0.142803817987442,-11025.7119140625,27.462926864624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1517333984375,319.7131652832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495830953121185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532951184548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834360,293.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5106201171875,0.5427920818328857,0.050000000745058,0.0458651185035705,295.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5106201171875,0.5427920818328857,0.050000000745058,0.048298180103302,293.6883850097656,297.1499938964844,293.1499938964844,0.0004246504686307,-9.935491561889648,301.7470092773437,0.5427920818328857,0.050000000745058,0.0356728695333004,293.2508544921875,297.1499938964844,293.1499938964844,0.0028498983010649,-140.4228515625,303.91424560546875,0.5427920818328857,0.050000000745058,0.048298180103302,293.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5106201171875,0.5427920818328857,0.050000000745058,0.2291057705879211,301.5106201171875,291.1499938964844,274.114013671875,271.8837280273437,279.1372375488281,294.005615234375,301.5105895996094,1.0,0.1508582234382629,0.6340876221656799,0.6340876221656799,0.36591237783432,1.0,-0.488702654838562,0.365349680185318,0.1233529895544052,0.2192247658967971,0.0,0.0,0.0,25.000452041625977,25.0,-0.2119592875242233,-11025.697265625,27.462894439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1514587402344,319.712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495828121900558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532948274165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834420,293.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5427883267402649,0.050000000745058,0.0458651483058929,295.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5427883267402649,0.050000000745058,0.0482982099056243,293.6886291503906,297.1499938964844,293.1499938964844,0.0004048348928336,-8.2940034866333,301.70880126953125,0.5427883267402649,0.050000000745058,0.0356728918850421,293.250244140625,297.1499938964844,293.1499938964844,0.0028420430608093,-140.04026794433594,303.9075012207031,0.5427883267402649,0.050000000745058,0.0482982099056243,293.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5427883267402649,0.050000000745058,0.2291059046983719,301.51043701171875,291.1499938964844,274.0660095214844,271.8510437011719,279.1368408203125,293.9663391113281,301.5103759765625,1.0,0.1508580595254898,0.6327481269836426,0.6327481269836426,0.3672518730163574,1.0,-0.4887029528617859,0.364233523607254,0.1244694367051124,0.2180404663085937,0.0,0.0,0.0,25.00034141540528,25.0,-0.3281341195106506,-11025.673828125,27.46284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1509094238281,319.7123413085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495837211608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532957587391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834480,293.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5427883267402649,0.050000000745058,0.0458651483058929,295.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5427883267402649,0.050000000745058,0.0482982099056243,293.6886291503906,297.1499938964844,293.1499938964844,0.0004048348928336,-8.2940034866333,301.70880126953125,0.5427883267402649,0.050000000745058,0.0356728918850421,293.250244140625,297.1499938964844,293.1499938964844,0.0028420430608093,-140.04026794433594,303.9075012207031,0.5427883267402649,0.050000000745058,0.0482982099056243,293.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5427883267402649,0.050000000745058,0.2291059046983719,301.51043701171875,291.1499938964844,274.0660095214844,271.8510437011719,279.1368408203125,293.9663391113281,301.5103759765625,1.0,0.1508580595254898,0.6327481269836426,0.6327481269836426,0.3672518730163574,1.0,-0.4887029528617859,0.364233523607254,0.1244694367051124,0.2180404663085937,0.0,0.0,0.0,25.00034141540528,25.0,-0.3281341195106506,-11025.673828125,27.46284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1509094238281,319.7123413085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495837211608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532957587391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834540,293.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5427837371826172,0.050000000745058,0.0458651818335056,295.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5427837371826172,0.050000000745058,0.0482982471585273,293.68865966796875,297.1499938964844,293.1499938964844,0.000383541570045,-6.657687664031982,301.6706237792969,0.5427837371826172,0.050000000745058,0.0356729179620742,293.24951171875,297.1499938964844,293.1499938964844,0.0028343591839075,-139.66656494140625,303.9008178710937,0.5427837371826172,0.050000000745058,0.0482982471585273,293.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5427837371826172,0.050000000745058,0.2291060835123062,301.5101928710937,291.1499938964844,274.01666259765625,271.817138671875,279.1364440917969,293.9248046875,301.5101013183594,1.0,0.1508579403162002,0.6313697695732117,0.6313697695732117,0.3686302006244659,1.0,-0.4887033402919769,0.3630795776844024,0.1256237626075744,0.2168034613132476,0.0,0.0,0.0,25.00024604797364,25.0,-0.4147521257400512,-11025.6591796875,27.46281814575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150390625,319.7118530273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249586284160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025329834898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834600,293.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5427837371826172,0.050000000745058,0.0458651818335056,295.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5427837371826172,0.050000000745058,0.0482982471585273,293.68865966796875,297.1499938964844,293.1499938964844,0.000383541570045,-6.657687664031982,301.6706237792969,0.5427837371826172,0.050000000745058,0.0356729179620742,293.24951171875,297.1499938964844,293.1499938964844,0.0028343591839075,-139.66656494140625,303.9008178710937,0.5427837371826172,0.050000000745058,0.0482982471585273,293.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5427837371826172,0.050000000745058,0.2291060835123062,301.5101928710937,291.1499938964844,274.01666259765625,271.817138671875,279.1364440917969,293.9248046875,301.5101013183594,1.0,0.1508579403162002,0.6313697695732117,0.6313697695732117,0.3686302006244659,1.0,-0.4887033402919769,0.3630795776844024,0.1256237626075744,0.2168034613132476,0.0,0.0,0.0,25.00024604797364,25.0,-0.4147521257400512,-11025.6591796875,27.46281814575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150390625,319.7118530273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249586284160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025329834898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834660,293.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098876953125,0.5427783727645874,0.050000000745058,0.0458652228116989,295.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098876953125,0.5427783727645874,0.050000000745058,0.0482982881367206,293.6885070800781,297.1499938964844,293.1499938964844,0.0003603515506256,-5.027465343475342,301.63250732421875,0.5427783727645874,0.050000000745058,0.0356729514896869,293.24871826171875,297.1499938964844,293.1499938964844,0.0028268569149076,-139.30209350585938,303.89422607421875,0.5427783727645874,0.050000000745058,0.0482982881367206,293.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098876953125,0.5427783727645874,0.050000000745058,0.2291062921285629,301.5098571777344,291.1499938964844,273.96600341796875,271.7819519042969,279.13604736328125,293.880859375,301.5097961425781,1.0,0.1508578658103943,0.6299517154693604,0.6299517154693604,0.370048314332962,1.0,-0.4887037873268127,0.3618865609169006,0.1268172115087509,0.2155128270387649,0.0,0.0,0.0,25.000164031982425,25.0,-0.4691342711448669,-11025.6572265625,27.462810516357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14996337890625,319.7113952636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495901882648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533023071009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834720,293.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098876953125,0.5427783727645874,0.050000000745058,0.0458652228116989,295.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098876953125,0.5427783727645874,0.050000000745058,0.0482982881367206,293.6885070800781,297.1499938964844,293.1499938964844,0.0003603515506256,-5.027465343475342,301.63250732421875,0.5427783727645874,0.050000000745058,0.0356729514896869,293.24871826171875,297.1499938964844,293.1499938964844,0.0028268569149076,-139.30209350585938,303.89422607421875,0.5427783727645874,0.050000000745058,0.0482982881367206,293.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098876953125,0.5427783727645874,0.050000000745058,0.2291062921285629,301.5098571777344,291.1499938964844,273.96600341796875,271.7819519042969,279.13604736328125,293.880859375,301.5097961425781,1.0,0.1508578658103943,0.6299517154693604,0.6299517154693604,0.370048314332962,1.0,-0.4887037873268127,0.3618865609169006,0.1268172115087509,0.2155128270387649,0.0,0.0,0.0,25.000164031982425,25.0,-0.4691342711448669,-11025.6572265625,27.462810516357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14996337890625,319.7113952636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495901882648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533023071009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834780,293.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5427722334861755,0.050000000745058,0.0458652712404727,295.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5427722334861755,0.050000000745058,0.0482983402907848,293.6880798339844,297.1499938964844,293.1499938964844,0.0003344657598063,-3.401077508926392,301.59454345703125,0.5427722334861755,0.050000000745058,0.0356729887425899,293.2478332519531,297.1499938964844,293.1499938964844,0.0028195013292133,-138.94497680664062,303.88775634765625,0.5427722334861755,0.050000000745058,0.0482983402907848,293.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5427722334861755,0.050000000745058,0.229106530547142,301.509521484375,291.1499938964844,273.9140014648437,271.7455139160156,279.1356201171875,293.8341369628906,301.5094299316406,1.0,0.1508578211069107,0.6284912824630737,0.6284912824630737,0.3715086877346039,1.0,-0.4887042641639709,0.3606519699096679,0.1280522942543029,0.2141672372817993,0.0,0.0,0.0,25.00009536743164,25.0,-0.5019721388816833,-11025.689453125,27.46281814575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14959716796875,319.7110290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495949417352676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533071383368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834840,293.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5427722334861755,0.050000000745058,0.0458652712404727,295.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5427722334861755,0.050000000745058,0.0482983402907848,293.6880798339844,297.1499938964844,293.1499938964844,0.0003344657598063,-3.401077508926392,301.59454345703125,0.5427722334861755,0.050000000745058,0.0356729887425899,293.2478332519531,297.1499938964844,293.1499938964844,0.0028195013292133,-138.94497680664062,303.88775634765625,0.5427722334861755,0.050000000745058,0.0482983402907848,293.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5427722334861755,0.050000000745058,0.229106530547142,301.509521484375,291.1499938964844,273.9140014648437,271.7455139160156,279.1356201171875,293.8341369628906,301.5094299316406,1.0,0.1508578211069107,0.6284912824630737,0.6284912824630737,0.3715086877346039,1.0,-0.4887042641639709,0.3606519699096679,0.1280522942543029,0.2141672372817993,0.0,0.0,0.0,25.00009536743164,25.0,-0.5019721388816833,-11025.689453125,27.46281814575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14959716796875,319.7110290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495949417352676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533071383368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834900,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5427688956260681,0.050000000745058,0.0458652973175048,295.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5427688956260681,0.050000000745058,0.0482983663678169,293.6876525878906,297.1499938964844,293.1499938964844,0.0003201217332389,-2.5966720581054688,301.5756530761719,0.5427688956260681,0.050000000745058,0.0356730073690414,293.247314453125,297.1499938964844,293.1499938964844,0.0028158898930996,-138.76971435546875,303.8845520019531,0.5427688956260681,0.050000000745058,0.0482983663678169,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5427688956260681,0.050000000745058,0.2291066497564315,301.5093688964844,291.1499938964844,273.88751220703125,271.7268371582031,279.1353454589844,293.8085632324219,301.50927734375,1.0,0.1508578062057495,0.6277362704277039,0.6277362704277039,0.3722637295722961,1.0,-0.4887045323848724,0.3600114285945892,0.1286931186914444,0.2134664356708526,0.0,0.0,0.0,25.000062942504883,25.0,-0.5191771984100342,-11025.7353515625,27.46282768249512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1494140625,319.7108764648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495975643396377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533097867853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
834960,293.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5427654385566711,0.050000000745058,0.0458653233945369,295.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5427654385566711,0.050000000745058,0.0482983961701393,293.6871032714844,297.1499938964844,293.1499938964844,0.000304087618133,-1.7934155464172363,301.55682373046875,0.5427654385566711,0.050000000745058,0.0356730297207832,293.2467956542969,297.1499938964844,293.1499938964844,0.0028123413212597,-138.59756469726562,303.88140869140625,0.5427654385566711,0.050000000745058,0.0482983961701393,293.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5427654385566711,0.050000000745058,0.2291067838668823,301.5091552734375,291.1499938964844,273.86065673828125,271.70782470703125,279.135009765625,293.7807922363281,301.5090637207031,1.0,0.1508578062057495,0.6269606947898865,0.6269606947898865,0.3730393052101135,1.0,-0.4887048304080963,0.3593513369560241,0.1293534934520721,0.2127430588006973,0.0,0.0,0.0,25.00003433227539,25.0,-0.5390233397483826,-11025.79296875,27.46283912658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1492919921875,319.7107238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496003657579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533126389607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835020,293.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5088195800781,0.542758047580719,0.050000000745058,0.0458653792738914,295.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5088195800781,0.542758047580719,0.050000000745058,0.048298455774784,293.6856689453125,297.1499938964844,293.1499938964844,0.0002585150359664,-0.2182494550943374,301.5195007324219,0.542758047580719,0.050000000745058,0.0356730744242668,293.2453308105469,297.1499938964844,293.1499938964844,0.0028056513983756,-138.2731475830078,303.8753662109375,0.542758047580719,0.050000000745058,0.048298455774784,293.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5088195800781,0.542758047580719,0.050000000745058,0.229107066988945,301.5087890625,291.1499938964844,273.8059997558594,271.6688842773437,279.1358947753906,293.74200439453125,301.5087280273437,1.0,0.1508578062057495,0.6255620121955872,0.6255620121955872,0.3744379580020904,1.0,-0.488705426454544,0.3581448793411255,0.1305605471134185,0.2114011645317077,0.0,0.0,0.0,24.999982833862305,25.0,-0.4414882957935333,-11025.3837890625,27.462873458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1490783691406,319.7105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496056854724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533180231694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835080,293.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5088195800781,0.542758047580719,0.050000000745058,0.0458653792738914,295.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5088195800781,0.542758047580719,0.050000000745058,0.048298455774784,293.6856689453125,297.1499938964844,293.1499938964844,0.0002585150359664,-0.2182494550943374,301.5195007324219,0.542758047580719,0.050000000745058,0.0356730744242668,293.2453308105469,297.1499938964844,293.1499938964844,0.0028056513983756,-138.2731475830078,303.8753662109375,0.542758047580719,0.050000000745058,0.048298455774784,293.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5088195800781,0.542758047580719,0.050000000745058,0.229107066988945,301.5087890625,291.1499938964844,273.8059997558594,271.6688842773437,279.1358947753906,293.74200439453125,301.5087280273437,1.0,0.1508578062057495,0.6255620121955872,0.6255620121955872,0.3744379580020904,1.0,-0.488705426454544,0.3581448793411255,0.1305605471134185,0.2114011645317077,0.0,0.0,0.0,24.999982833862305,25.0,-0.4414882957935333,-11025.3837890625,27.462873458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1490783691406,319.7105712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496056854724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533180231694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835140,293.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427502989768982,0.050000000745058,0.0458654388785362,295.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427502989768982,0.050000000745058,0.0482985153794288,293.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5323486328125,0.5427502989768982,0.050000000745058,0.0356731191277504,293.2425231933594,297.1499938964844,293.1499938964844,0.0027998161967843,-137.98867797851562,303.8702392578125,0.5427502989768982,0.050000000745058,0.0482985153794288,293.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427502989768982,0.050000000745058,0.2291073650121688,301.50860595703125,291.1499938964844,273.75,271.6286926269531,279.1372375488281,293.7427062988281,301.50860595703125,1.0,0.1508578360080719,0.6243652105331421,0.6243652105331421,0.3756347894668579,1.0,-0.4887060523033142,0.3571216166019439,0.131584420800209,0.2102316617965698,0.0,0.0,0.0,24.999940872192383,25.0,-0.1569244414567947,-11025.1630859375,27.462915420532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1491394042969,319.7106628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496087402105331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533211372792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835200,293.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427502989768982,0.050000000745058,0.0458654388785362,295.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427502989768982,0.050000000745058,0.0482985153794288,293.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5323486328125,0.5427502989768982,0.050000000745058,0.0356731191277504,293.2425231933594,297.1499938964844,293.1499938964844,0.0027998161967843,-137.98867797851562,303.8702392578125,0.5427502989768982,0.050000000745058,0.0482985153794288,293.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427502989768982,0.050000000745058,0.2291073650121688,301.50860595703125,291.1499938964844,273.75,271.6286926269531,279.1372375488281,293.7427062988281,301.50860595703125,1.0,0.1508578360080719,0.6243652105331421,0.6243652105331421,0.3756347894668579,1.0,-0.4887060523033142,0.3571216166019439,0.131584420800209,0.2102316617965698,0.0,0.0,0.0,24.999940872192383,25.0,-0.1569244414567947,-11025.1630859375,27.462915420532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1491394042969,319.7106628417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496087402105331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533211372792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835260,293.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5085754394531,0.5427424907684326,0.050000000745058,0.0458655022084713,295.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5085754394531,0.5427424907684326,0.050000000745058,0.0482985787093639,293.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087280273437,0.5427424907684326,0.050000000745058,0.0356731675565242,293.2388916015625,297.1499938964844,293.1499938964844,0.0027946131303906,-137.7340850830078,303.8657531738281,0.5427424907684326,0.050000000745058,0.0482985787093639,293.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5085754394531,0.5427424907684326,0.050000000745058,0.2291076779365539,301.5085754394531,291.1499938964844,273.6933288574219,271.5877990722656,279.1378173828125,293.74273681640625,301.5085754394531,1.0,0.1508578807115554,0.6231789588928223,0.6231789588928223,0.3768210709095001,1.0,-0.4887066781520843,0.3561009168624878,0.1326057761907577,0.2090638875961303,0.0,0.0,0.0,24.999908447265625,25.0,-0.0049593006260693,-11025.078125,27.462963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1492919921875,319.7108154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496103048324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533227088861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835320,293.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5085754394531,0.5427424907684326,0.050000000745058,0.0458655022084713,295.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5085754394531,0.5427424907684326,0.050000000745058,0.0482985787093639,293.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087280273437,0.5427424907684326,0.050000000745058,0.0356731675565242,293.2388916015625,297.1499938964844,293.1499938964844,0.0027946131303906,-137.7340850830078,303.8657531738281,0.5427424907684326,0.050000000745058,0.0482985787093639,293.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5085754394531,0.5427424907684326,0.050000000745058,0.2291076779365539,301.5085754394531,291.1499938964844,273.6933288574219,271.5877990722656,279.1378173828125,293.74273681640625,301.5085754394531,1.0,0.1508578807115554,0.6231789588928223,0.6231789588928223,0.3768210709095001,1.0,-0.4887066781520843,0.3561009168624878,0.1326057761907577,0.2090638875961303,0.0,0.0,0.0,24.999908447265625,25.0,-0.0049593006260693,-11025.078125,27.462963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1492919921875,319.7108154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496103048324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533227088861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835380,293.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.0458655580878257,295.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.048298642039299,293.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.0356732122600078,293.2348327636719,297.1499938964844,293.1499938964844,0.0027899187989532,-137.5039520263672,303.8617553710937,0.5427349805831909,0.050000000745058,0.048298642039299,293.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.2291079610586166,301.50860595703125,291.1499938964844,273.6366577148437,271.5468444824219,279.1381530761719,293.7425537109375,301.5086364746094,1.0,0.1508579403162002,0.6220105886459351,0.6220105886459351,0.3779894113540649,1.0,-0.4887073040008545,0.3550902307033539,0.1336170583963394,0.2079133540391922,0.0,0.0,0.0,24.99988174438477,25.0,0.0802337229251861,-11025.0634765625,27.46301651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1495056152344,319.7110290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496107667684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533232036512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835440,293.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.0458655580878257,295.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.048298642039299,293.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.0356732122600078,293.2348327636719,297.1499938964844,293.1499938964844,0.0027899187989532,-137.5039520263672,303.8617553710937,0.5427349805831909,0.050000000745058,0.048298642039299,293.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50860595703125,0.5427349805831909,0.050000000745058,0.2291079610586166,301.50860595703125,291.1499938964844,273.6366577148437,271.5468444824219,279.1381530761719,293.7425537109375,301.5086364746094,1.0,0.1508579403162002,0.6220105886459351,0.6220105886459351,0.3779894113540649,1.0,-0.4887073040008545,0.3550902307033539,0.1336170583963394,0.2079133540391922,0.0,0.0,0.0,24.99988174438477,25.0,0.0802337229251861,-11025.0634765625,27.46301651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1495056152344,319.7110290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496107667684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533232036512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835500,293.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086364746094,0.5427313446998596,0.050000000745058,0.0458655878901481,295.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086364746094,0.5427313446998596,0.050000000745058,0.0482986718416214,293.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086364746094,0.5427313446998596,0.050000000745058,0.0356732346117496,293.23272705078125,297.1499938964844,293.1499938964844,0.0027877404354512,-137.3970184326172,303.85992431640625,0.5427313446998596,0.050000000745058,0.0482986718416214,293.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086364746094,0.5427313446998596,0.050000000745058,0.2291080951690673,301.5086364746094,291.1499938964844,273.6083374023437,271.5263671875,279.13824462890625,293.74237060546875,301.5086669921875,1.0,0.1508579850196838,0.6214319467544556,0.6214319467544556,0.3785680830478668,1.0,-0.4887076020240783,0.3545876741409302,0.134119912981987,0.2073432356119156,0.0,0.0,0.0,24.99987030029297,25.0,0.1078333035111427,-11025.0673828125,27.463043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14959716796875,319.71112060546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496106922626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533231163397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835560,293.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086669921875,0.5427277684211731,0.050000000745058,0.0458656139671802,295.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086669921875,0.5427277684211731,0.050000000745058,0.0482987016439437,293.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086669921875,0.5427277684211731,0.050000000745058,0.0356732569634914,293.2305908203125,297.1499938964844,293.1499938964844,0.0027856708038598,-137.29534912109375,303.8581848144531,0.5427277684211731,0.050000000745058,0.0482987016439437,293.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5086669921875,0.5427277684211731,0.050000000745058,0.2291082441806793,301.5086669921875,291.1499938964844,273.5799865722656,271.505859375,279.1383361816406,293.7421875,301.5086975097656,1.0,0.1508580148220062,0.6208565831184387,0.6208565831184387,0.3791434466838836,1.0,-0.4887078702449798,0.354086697101593,0.134621188044548,0.2067760825157165,0.0,0.0,0.0,24.99985885620117,25.0,0.1284608095884323,-11025.076171875,27.46307182312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1496887207031,319.7112121582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496104389429092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533228544052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835620,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.0458656661212444,295.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.0482987575232982,293.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.0356732979416847,293.2261657714844,297.1499938964844,293.1499938964844,0.0027818549424409,-137.10769653320312,303.8550109863281,0.5427207350730896,0.050000000745058,0.0482987575232982,293.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.2291085124015808,301.5087585449219,291.1499938964844,273.5233459472656,271.4647827148437,279.1385192871094,293.74169921875,301.5087890625,1.0,0.1508580893278122,0.6197150349617004,0.6197150349617004,0.3802849352359772,1.0,-0.4887084364891052,0.3530889451503753,0.1356194913387298,0.2056497782468795,0.0,0.0,0.0,24.99984359741211,25.0,0.15427066385746,-11025.095703125,27.46313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1498718261719,319.7113952636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496095597743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533219812903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835680,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.0458656661212444,295.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.0482987575232982,293.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.0356732979416847,293.2261657714844,297.1499938964844,293.1499938964844,0.0027818549424409,-137.10769653320312,303.8550109863281,0.5427207350730896,0.050000000745058,0.0482987575232982,293.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5087585449219,0.5427207350730896,0.050000000745058,0.2291085124015808,301.5087585449219,291.1499938964844,273.5233459472656,271.4647827148437,279.1385192871094,293.74169921875,301.5087890625,1.0,0.1508580893278122,0.6197150349617004,0.6197150349617004,0.3802849352359772,1.0,-0.4887084364891052,0.3530889451503753,0.1356194913387298,0.2056497782468795,0.0,0.0,0.0,24.99984359741211,25.0,0.15427066385746,-11025.095703125,27.46313095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1498718261719,319.7113952636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496095597743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533219812903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835740,293.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.0458657220005989,295.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.0482988134026527,293.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.035673338919878,293.2216491699219,297.1499938964844,293.1499938964844,0.0027784707490354,-136.94105529785156,303.8522033691406,0.5427139401435852,0.050000000745058,0.0482988134026527,293.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.2291087657213211,301.5088806152344,291.1499938964844,273.4666748046875,271.42364501953125,279.1386413574219,293.7410583496094,301.5089111328125,1.0,0.1508581787347793,0.6185852289199829,0.6185852289199829,0.3814147710800171,1.0,-0.4887090027332306,0.3520965278148651,0.1366124749183654,0.2045331001281738,0.0,0.0,0.0,24.999828338623047,25.0,0.1651683747768402,-11025.11328125,27.46319007873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500244140625,319.7115478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496082931756973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533206716179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835800,293.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.0458657220005989,295.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.0482988134026527,293.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.035673338919878,293.2216491699219,297.1499938964844,293.1499938964844,0.0027784707490354,-136.94105529785156,303.8522033691406,0.5427139401435852,0.050000000745058,0.0482988134026527,293.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50885009765625,0.5427139401435852,0.050000000745058,0.2291087657213211,301.5088806152344,291.1499938964844,273.4666748046875,271.42364501953125,279.1386413574219,293.7410583496094,301.5089111328125,1.0,0.1508581787347793,0.6185852289199829,0.6185852289199829,0.3814147710800171,1.0,-0.4887090027332306,0.3520965278148651,0.1366124749183654,0.2045331001281738,0.0,0.0,0.0,24.999828338623047,25.0,0.1651683747768402,-11025.11328125,27.46319007873535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500244140625,319.7115478515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496082931756973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533206716179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835860,293.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.0458657704293727,295.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.0482988655567169,293.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.0356733761727809,293.2170715332031,297.1499938964844,293.1499938964844,0.00277551705949,-136.7954559326172,303.8497619628906,0.5427073240280151,0.050000000745058,0.0482988655567169,293.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.2291090190410614,301.50897216796875,291.1499938964844,273.4100036621094,271.3824157714844,279.1387634277344,293.7403564453125,301.5090026855469,1.0,0.1508582681417465,0.6174665689468384,0.6174665689468384,0.3825334012508392,1.0,-0.4887095391750335,0.3511091470718384,0.137600377202034,0.2034254372119903,0.0,0.0,0.0,24.999818801879883,25.0,0.165906012058258,-11025.1259765625,27.4632511138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496067881584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533191582188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835920,293.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.0458657704293727,295.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.0482988655567169,293.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.0356733761727809,293.2170715332031,297.1499938964844,293.1499938964844,0.00277551705949,-136.7954559326172,303.8497619628906,0.5427073240280151,0.050000000745058,0.0482988655567169,293.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50897216796875,0.5427073240280151,0.050000000745058,0.2291090190410614,301.50897216796875,291.1499938964844,273.4100036621094,271.3824157714844,279.1387634277344,293.7403564453125,301.5090026855469,1.0,0.1508582681417465,0.6174665689468384,0.6174665689468384,0.3825334012508392,1.0,-0.4887095391750335,0.3511091470718384,0.137600377202034,0.2034254372119903,0.0,0.0,0.0,24.999818801879883,25.0,0.165906012058258,-11025.1259765625,27.4632511138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496067881584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533191582188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
835980,293.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.0458658225834369,295.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.0482989177107811,293.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.0356734171509742,293.21240234375,297.1499938964844,293.1499938964844,0.0027729915454983,-136.6708221435547,303.84765625,0.5427008867263794,0.050000000745058,0.0482989177107811,293.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.2291092723608017,301.50909423828125,291.1499938964844,273.35333251953125,271.3411560058594,279.13885498046875,293.7395324707031,301.5091247558594,1.0,0.1508583575487136,0.6163588762283325,0.6163588762283325,0.3836411237716675,1.0,-0.4887100458145141,0.3501267731189728,0.1385832875967025,0.2023265063762664,0.0,0.0,0.0,24.99980926513672,25.0,0.159754529595375,-11025.130859375,27.46331214904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15020751953125,319.71173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496052086353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533175575081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836040,293.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.0458658225834369,295.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.0482989177107811,293.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.0356734171509742,293.21240234375,297.1499938964844,293.1499938964844,0.0027729915454983,-136.6708221435547,303.84765625,0.5427008867263794,0.050000000745058,0.0482989177107811,293.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,301.50909423828125,0.5427008867263794,0.050000000745058,0.2291092723608017,301.50909423828125,291.1499938964844,273.35333251953125,271.3411560058594,279.13885498046875,293.7395324707031,301.5091247558594,1.0,0.1508583575487136,0.6163588762283325,0.6163588762283325,0.3836411237716675,1.0,-0.4887100458145141,0.3501267731189728,0.1385832875967025,0.2023265063762664,0.0,0.0,0.0,24.99980926513672,25.0,0.159754529595375,-11025.130859375,27.46331214904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15020751953125,319.71173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496052086353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533175575081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
