time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836100,293.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091552734375,0.5426977872848511,0.050000000745058,0.0458658449351787,295.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091552734375,0.5426977872848511,0.050000000745058,0.0482989437878131,293.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091552734375,0.5426977872848511,0.050000000745058,0.0356734357774257,293.2100524902344,297.1499938964844,293.1499938964844,0.002771888161078,-136.6163330078125,303.8467712402344,0.5426977872848511,0.050000000745058,0.0482989437878131,293.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091552734375,0.5426977872848511,0.050000000745058,0.2291093915700912,301.5091552734375,291.1499938964844,273.32501220703125,271.32049560546875,279.138916015625,293.7391052246094,301.5091857910156,1.0,0.1508584022521972,0.6158090233802795,0.6158090233802795,0.384190946817398,1.0,-0.4887103140354156,0.3496374189853668,0.1390728950500488,0.2017802298069,0.0,0.0,0.0,24.99980735778809,25.0,0.1548364758491516,-11025.1298828125,27.463342666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502685546875,319.7117614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496044039726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533167426008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836160,293.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5426945686340332,0.050000000745058,0.0458658710122108,295.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5426945686340332,0.050000000745058,0.0482989698648452,293.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5426945686340332,0.050000000745058,0.0356734544038772,293.20770263671875,297.1499938964844,293.1499938964844,0.0027708907146006,-136.56703186035156,303.845947265625,0.5426945686340332,0.050000000745058,0.0482989698648452,293.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5091857910156,0.5426945686340332,0.050000000745058,0.2291095107793808,301.5091857910156,291.1499938964844,273.2966613769531,271.2998352050781,279.13897705078125,293.7386779785156,301.5092163085937,1.0,0.1508584469556808,0.6152616739273071,0.6152616739273071,0.3847382962703705,1.0,-0.4887105822563171,0.3491493761539459,0.13956119120121,0.2012346237897873,0.0,0.0,0.0,24.99980354309082,25.0,0.1489428877830505,-11025.12890625,27.46337509155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502685546875,319.7117919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496036142110824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533159276936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836220,293.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.045865923166275,295.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.0482990257441997,293.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.0356734953820705,293.20294189453125,297.1499938964844,293.1499938964844,0.0027692110743373,-136.48394775390625,303.84454345703125,0.542687714099884,0.050000000745058,0.0482990257441997,293.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.2291097790002823,301.5093078613281,291.1499938964844,273.239990234375,271.2584228515625,279.1390686035156,293.7377319335937,301.5093078613281,1.0,0.1508585512638092,0.6141732931137085,0.6141732931137085,0.3858267068862915,1.0,-0.4887111186981201,0.3481772243976593,0.140533909201622,0.2001372724771499,0.0,0.0,0.0,24.99979591369629,25.0,0.1342986971139907,-11025.1240234375,27.463441848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502990722656,319.7118225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496021091938018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533144142944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836280,293.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.045865923166275,295.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.0482990257441997,293.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.0356734953820705,293.20294189453125,297.1499938964844,293.1499938964844,0.0027692110743373,-136.48394775390625,303.84454345703125,0.542687714099884,0.050000000745058,0.0482990257441997,293.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093078613281,0.542687714099884,0.050000000745058,0.2291097790002823,301.5093078613281,291.1499938964844,273.239990234375,271.2584228515625,279.1390686035156,293.7377319335937,301.5093078613281,1.0,0.1508585512638092,0.6141732931137085,0.6141732931137085,0.3858267068862915,1.0,-0.4887111186981201,0.3481772243976593,0.140533909201622,0.2001372724771499,0.0,0.0,0.0,24.99979591369629,25.0,0.1342986971139907,-11025.1240234375,27.463441848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502990722656,319.7118225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496021091938018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533144142944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836340,293.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.0458659790456295,295.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.0482990853488445,293.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.0356735400855541,293.1982116699219,297.1499938964844,293.1499938964844,0.0027679482009261,-136.42137145996094,303.843505859375,0.5426802039146423,0.050000000745058,0.0482990853488445,293.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.2291100770235061,301.5093994140625,291.1499938964844,273.1833190917969,271.2169494628906,279.13916015625,293.7367248535156,301.5093994140625,1.0,0.1508586555719375,0.6130927801132202,0.6130927801132202,0.3869071900844574,1.0,-0.4887117445468902,0.3472101986408233,0.1415015310049057,0.1990300118923187,0.0,0.0,0.0,24.999786376953125,25.0,0.1170957833528518,-11025.1171875,27.463512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1503295898437,319.7118530273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496007531881332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533130464144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836400,293.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.0458659790456295,295.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.0482990853488445,293.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.0356735400855541,293.1982116699219,297.1499938964844,293.1499938964844,0.0027679482009261,-136.42137145996094,303.843505859375,0.5426802039146423,0.050000000745058,0.0482990853488445,293.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5093688964844,0.5426802039146423,0.050000000745058,0.2291100770235061,301.5093994140625,291.1499938964844,273.1833190917969,271.2169494628906,279.13916015625,293.7367248535156,301.5093994140625,1.0,0.1508586555719375,0.6130927801132202,0.6130927801132202,0.3869071900844574,1.0,-0.4887117445468902,0.3472101986408233,0.1415015310049057,0.1990300118923187,0.0,0.0,0.0,24.999786376953125,25.0,0.1170957833528518,-11025.1171875,27.463512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1503295898437,319.7118530273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2496007531881332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533130464144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836460,293.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.0458660423755645,295.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.0482991524040699,293.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.035673588514328,293.1934814453125,297.1499938964844,293.1499938964844,0.0027670818381011,-136.37831115722656,303.8428039550781,0.5426721572875977,0.050000000745058,0.0482991524040699,293.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.22911037504673,301.50946044921875,291.1499938964844,273.1266784667969,271.1754150390625,279.13922119140625,293.73565673828125,301.5094909667969,1.0,0.1508587598800659,0.6120206713676453,0.6120206713676453,0.3879793584346771,1.0,-0.4887124001979828,0.3462481200695038,0.1424642652273178,0.1979174613952636,0.0,0.0,0.0,24.99977684020996,25.0,0.0996707156300544,-11025.10546875,27.463586807250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502990722656,319.7118225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495995908975601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533118531573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836520,293.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.0458660423755645,295.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.0482991524040699,293.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.035673588514328,293.1934814453125,297.1499938964844,293.1499938964844,0.0027670818381011,-136.37831115722656,303.8428039550781,0.5426721572875977,0.050000000745058,0.0482991524040699,293.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50946044921875,0.5426721572875977,0.050000000745058,0.22911037504673,301.50946044921875,291.1499938964844,273.1266784667969,271.1754150390625,279.13922119140625,293.73565673828125,301.5094909667969,1.0,0.1508587598800659,0.6120206713676453,0.6120206713676453,0.3879793584346771,1.0,-0.4887124001979828,0.3462481200695038,0.1424642652273178,0.1979174613952636,0.0,0.0,0.0,24.99977684020996,25.0,0.0996707156300544,-11025.10546875,27.463586807250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502990722656,319.7118225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495995908975601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533118531573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836580,293.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.0458661057054996,295.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.0482992157340049,293.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.0356736369431018,293.18878173828125,297.1499938964844,293.1499938964844,0.0027665838133543,-136.35337829589844,303.8423767089844,0.542664110660553,0.050000000745058,0.0482992157340049,293.734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.2291106879711151,301.509521484375,291.1499938964844,273.07000732421875,271.1338195800781,279.1393127441406,293.73455810546875,301.5095520019531,1.0,0.1508588790893554,0.6109579801559448,0.6109579801559448,0.3890420198440552,1.0,-0.4887130558490753,0.3452908098697662,0.1434222310781479,0.1968096941709518,0.0,0.0,0.0,24.99976921081543,25.0,0.0842799022793769,-11025.087890625,27.46366310119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502990722656,319.7118225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495986223220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533108636271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836640,293.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.0458661057054996,295.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.0482992157340049,293.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.0356736369431018,293.18878173828125,297.1499938964844,293.1499938964844,0.0027665838133543,-136.35337829589844,303.8423767089844,0.542664110660553,0.050000000745058,0.0482992157340049,293.734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.509521484375,0.542664110660553,0.050000000745058,0.2291106879711151,301.509521484375,291.1499938964844,273.07000732421875,271.1338195800781,279.1393127441406,293.73455810546875,301.5095520019531,1.0,0.1508588790893554,0.6109579801559448,0.6109579801559448,0.3890420198440552,1.0,-0.4887130558490753,0.3452908098697662,0.1434222310781479,0.1968096941709518,0.0,0.0,0.0,24.99976921081543,25.0,0.0842799022793769,-11025.087890625,27.46366310119629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502990722656,319.7118225097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495986223220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533108636271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836700,293.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5426602363586426,0.050000000745058,0.045866135507822,295.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5426602363586426,0.050000000745058,0.0482992492616176,293.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5426602363586426,0.050000000745058,0.0356736592948436,293.1864624023437,297.1499938964844,293.1499938964844,0.0027664669323712,-136.347412109375,303.84228515625,0.5426602363586426,0.050000000745058,0.0482992492616176,293.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5095520019531,0.5426602363586426,0.050000000745058,0.229110836982727,301.5095520019531,291.1499938964844,273.0416564941406,271.1130065917969,279.1393737792969,293.7340087890625,301.50958251953125,1.0,0.1508589386940002,0.6104306578636169,0.6104306578636169,0.3895693719387054,1.0,-0.4887133538722992,0.3448139727115631,0.1438993960618972,0.1962611377239227,0.0,0.0,0.0,24.999765396118164,25.0,0.0778247267007827,-11025.076171875,27.463699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502685546875,319.7117919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495982050895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533104561734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836760,293.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50958251953125,0.542656660079956,0.050000000745058,0.0458661615848541,295.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.50958251953125,0.542656660079956,0.050000000745058,0.04829927906394,293.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,301.50958251953125,0.542656660079956,0.050000000745058,0.0356736816465854,293.1841735839844,297.1499938964844,293.1499938964844,0.0027664303779602,-136.3454132080078,303.8422546386719,0.542656660079956,0.050000000745058,0.04829927906394,293.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50958251953125,0.542656660079956,0.050000000745058,0.2291109710931778,301.50958251953125,291.1499938964844,273.0133361816406,271.0921630859375,279.1394348144531,293.73345947265625,301.5096130371094,1.0,0.150858998298645,0.6099062561988831,0.6099062561988831,0.3900937736034393,1.0,-0.488713651895523,0.3443382382392883,0.1443754136562347,0.1957187801599502,0.0,0.0,0.0,24.99976348876953,25.0,0.0724035203456878,-11025.0634765625,27.46373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502685546875,319.7117919921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495978325605392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533100778236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836820,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.045866210013628,295.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.0482993274927139,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.0356737188994884,293.1796875,297.1499938964844,293.1499938964844,0.0027665898669511,-136.3528289794922,303.8423767089844,0.5426503419876099,0.050000000745058,0.0482993274927139,293.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.2291112244129181,301.5096435546875,291.1499938964844,272.9566650390625,271.0504455566406,279.1395568847656,293.7323303222656,301.5096435546875,1.0,0.1508591026067733,0.6088668704032898,0.6088668704032898,0.3911330997943878,1.0,-0.4887141585350036,0.3433903157711029,0.1453238427639007,0.1946570575237274,0.0,0.0,0.0,24.99976348876953,25.0,0.064848743379116,-11025.0341796875,27.46380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502380371094,319.7117614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495971769094467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533094084355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836880,293.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.045866210013628,295.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.0482993274927139,293.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.0356737188994884,293.1796875,297.1499938964844,293.1499938964844,0.0027665898669511,-136.3528289794922,303.8423767089844,0.5426503419876099,0.050000000745058,0.0482993274927139,293.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096435546875,0.5426503419876099,0.050000000745058,0.2291112244129181,301.5096435546875,291.1499938964844,272.9566650390625,271.0504455566406,279.1395568847656,293.7323303222656,301.5096435546875,1.0,0.1508591026067733,0.6088668704032898,0.6088668704032898,0.3911330997943878,1.0,-0.4887141585350036,0.3433903157711029,0.1453238427639007,0.1946570575237274,0.0,0.0,0.0,24.99976348876953,25.0,0.064848743379116,-11025.0341796875,27.46380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1502380371094,319.7117614746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495971769094467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533094084355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
836940,293.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.0458662472665309,295.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.0482993684709072,293.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.0356737487018108,293.17529296875,297.1499938964844,293.1499938964844,0.0027670606505125,-136.37550354003906,303.8427734375,0.5426455140113831,0.050000000745058,0.0482993684709072,293.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.2291114032268524,301.5096740722656,291.1499938964844,272.8999938964844,271.0086364746094,279.1396789550781,293.7312316894531,301.5097045898437,1.0,0.1508592218160629,0.6078410148620605,0.6078410148620605,0.3921590149402618,1.0,-0.4887145459651947,0.3424471914768219,0.1462673544883728,0.1936317831277847,0.0,0.0,0.0,24.99976921081543,25.0,0.0613854154944419,-11025.0,27.46386909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15020751953125,319.71173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495966255664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533088554628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837000,293.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.0458662472665309,295.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.0482993684709072,293.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.0356737487018108,293.17529296875,297.1499938964844,293.1499938964844,0.0027670606505125,-136.37550354003906,303.8427734375,0.5426455140113831,0.050000000745058,0.0482993684709072,293.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5096740722656,0.5426455140113831,0.050000000745058,0.2291114032268524,301.5096740722656,291.1499938964844,272.8999938964844,271.0086364746094,279.1396789550781,293.7312316894531,301.5097045898437,1.0,0.1508592218160629,0.6078410148620605,0.6078410148620605,0.3921590149402618,1.0,-0.4887145459651947,0.3424471914768219,0.1462673544883728,0.1936317831277847,0.0,0.0,0.0,24.99976921081543,25.0,0.0613854154944419,-11025.0,27.46386909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15020751953125,319.71173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495966255664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533088554628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837060,293.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.045866273343563,295.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.0482993945479393,293.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.0356737673282623,293.1709899902344,297.1499938964844,293.1499938964844,0.0027678490150719,-136.41375732421875,303.84344482421875,0.5426422953605652,0.050000000745058,0.0482993945479393,293.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.2291115224361419,301.5097351074219,291.1499938964844,272.84332275390625,270.966796875,279.1398010253906,293.7301330566406,301.5097351074219,1.0,0.1508593261241912,0.6068287491798401,0.6068287491798401,0.3931712210178375,1.0,-0.4887148141860962,0.3415089547634125,0.1472058743238449,0.1926449984312057,0.0,0.0,0.0,24.9997787475586,25.0,0.0610507912933826,-11024.962890625,27.463924407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501770019531,319.71173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495961189270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533083315938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837120,293.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.045866273343563,295.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.0482993945479393,293.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.0356737673282623,293.1709899902344,297.1499938964844,293.1499938964844,0.0027678490150719,-136.41375732421875,303.84344482421875,0.5426422953605652,0.050000000745058,0.0482993945479393,293.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097351074219,0.5426422953605652,0.050000000745058,0.2291115224361419,301.5097351074219,291.1499938964844,272.84332275390625,270.966796875,279.1398010253906,293.7301330566406,301.5097351074219,1.0,0.1508593261241912,0.6068287491798401,0.6068287491798401,0.3931712210178375,1.0,-0.4887148141860962,0.3415089547634125,0.1472058743238449,0.1926449984312057,0.0,0.0,0.0,24.9997787475586,25.0,0.0610507912933826,-11024.962890625,27.463924407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501770019531,319.71173095703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495961189270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533083315938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837180,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.0458662845194339,295.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.0482994094491004,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.0356737785041332,293.166748046875,297.1499938964844,293.1499938964844,0.0027689540293067,-136.46751403808594,303.8443603515625,0.5426405668258667,0.050000000745058,0.0482994094491004,293.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.2291115969419479,301.509765625,291.1499938964844,272.7866516113281,270.92486572265625,279.13995361328125,293.7290344238281,301.5097961425781,1.0,0.1508594304323196,0.6058297753334045,0.6058297753334045,0.3941702246665954,1.0,-0.4887149631977081,0.3405757248401642,0.1481392383575439,0.1916935592889785,0.0,0.0,0.0,24.999792098999023,25.0,0.0624522641301155,-11024.9267578125,27.46397018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495956420898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533078368287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837240,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.0458662845194339,295.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.0482994094491004,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.0356737785041332,293.166748046875,297.1499938964844,293.1499938964844,0.0027689540293067,-136.46751403808594,303.8443603515625,0.5426405668258667,0.050000000745058,0.0482994094491004,293.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.509765625,0.5426405668258667,0.050000000745058,0.2291115969419479,301.509765625,291.1499938964844,272.7866516113281,270.92486572265625,279.13995361328125,293.7290344238281,301.5097961425781,1.0,0.1508594304323196,0.6058297753334045,0.6058297753334045,0.3941702246665954,1.0,-0.4887149631977081,0.3405757248401642,0.1481392383575439,0.1916935592889785,0.0,0.0,0.0,24.999792098999023,25.0,0.0624522641301155,-11024.9267578125,27.46397018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495956420898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533078368287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837300,293.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5426400899887085,0.050000000745058,0.0458662882447242,295.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5426400899887085,0.050000000745058,0.0482994131743907,293.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5426400899887085,0.050000000745058,0.0356737822294235,293.1646728515625,297.1499938964844,293.1499938964844,0.0027696182951331,-136.4998779296875,303.84490966796875,0.5426400899887085,0.050000000745058,0.0482994131743907,293.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5097961425781,0.5426400899887085,0.050000000745058,0.2291116118431091,301.5097961425781,291.1499938964844,272.7583312988281,270.9039001464844,279.1400146484375,293.7284851074219,301.5097961425781,1.0,0.1508594751358032,0.6053348779678345,0.6053348779678345,0.3946651220321655,1.0,-0.4887149930000305,0.3401110470294952,0.1486039459705352,0.1912285089492797,0.0,0.0,0.0,24.99979782104492,25.0,0.06340242177248,-11024.9091796875,27.463991165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495954036712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533076039981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837360,293.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.50982666015625,0.5426397919654846,0.050000000745058,0.0458662919700145,295.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.50982666015625,0.5426397919654846,0.050000000745058,0.0482994131743907,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50982666015625,0.5426397919654846,0.050000000745058,0.0356737822294235,293.16259765625,297.1499938964844,293.1499938964844,0.0027703556697815,-136.53579711914062,303.84552001953125,0.5426397919654846,0.050000000745058,0.0482994131743907,293.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.50982666015625,0.5426397919654846,0.050000000745058,0.2291116267442703,301.50982666015625,291.1499938964844,272.7300109863281,270.8829040527344,279.1400756835937,293.7279357910156,301.50982666015625,1.0,0.1508595198392868,0.6048427224159241,0.6048427224159241,0.3951572775840759,1.0,-0.4887150228023529,0.3396476805210113,0.1490673273801803,0.1907685995101928,0.0,0.0,0.0,24.999805450439453,25.0,0.0642423182725906,-11024.892578125,27.46401023864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495951503515243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533073420636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837420,293.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.0458662956953048,295.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.048299416899681,293.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.0356737859547138,293.15850830078125,297.1499938964844,293.1499938964844,0.0027720443904399,-136.61814880371094,303.8469543457031,0.5426394939422607,0.050000000745058,0.048299416899681,293.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.2291116416454315,301.5098571777344,291.1499938964844,272.67333984375,270.8408508300781,279.1401672363281,293.72686767578125,301.5098876953125,1.0,0.1508596092462539,0.6038658022880554,0.6038658022880554,0.3961341679096222,1.0,-0.4887150526046753,0.3387249410152435,0.1499900966882705,0.1898577511310577,0.0,0.0,0.0,24.99981689453125,25.0,0.0651747658848762,-11024.86328125,27.464046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495946586132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533068472985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837480,293.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.0458662956953048,295.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.048299416899681,293.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.0356737859547138,293.15850830078125,297.1499938964844,293.1499938964844,0.0027720443904399,-136.61814880371094,303.8469543457031,0.5426394939422607,0.050000000745058,0.048299416899681,293.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5098571777344,0.5426394939422607,0.050000000745058,0.2291116416454315,301.5098571777344,291.1499938964844,272.67333984375,270.8408508300781,279.1401672363281,293.72686767578125,301.5098876953125,1.0,0.1508596092462539,0.6038658022880554,0.6038658022880554,0.3961341679096222,1.0,-0.4887150526046753,0.3387249410152435,0.1499900966882705,0.1898577511310577,0.0,0.0,0.0,24.99981689453125,25.0,0.0651747658848762,-11024.86328125,27.464046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495946586132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533068472985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837540,293.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.0458662994205951,295.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.0482994206249713,293.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.0356737859547138,293.154541015625,297.1499938964844,293.1499938964844,0.0027740322984755,-136.7151336669922,303.8486022949219,0.5426390171051025,0.050000000745058,0.0482994206249713,293.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.2291116565465927,301.5099182128906,291.1499938964844,272.6166687011719,270.7987365722656,279.1402587890625,293.7257995605469,301.5099182128906,1.0,0.1508596986532211,0.6028972864151001,0.6028972864151001,0.3971027433872223,1.0,-0.4887150824069977,0.3378075957298279,0.1509074717760086,0.1889488101005554,0.0,0.0,0.0,24.99982643127441,25.0,0.0642533972859382,-11024.8388671875,27.464080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495941668748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533063525334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837600,293.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.0458662994205951,295.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.0482994206249713,293.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.0356737859547138,293.154541015625,297.1499938964844,293.1499938964844,0.0027740322984755,-136.7151336669922,303.8486022949219,0.5426390171051025,0.050000000745058,0.0482994206249713,293.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5099182128906,0.5426390171051025,0.050000000745058,0.2291116565465927,301.5099182128906,291.1499938964844,272.6166687011719,270.7987365722656,279.1402587890625,293.7257995605469,301.5099182128906,1.0,0.1508596986532211,0.6028972864151001,0.6028972864151001,0.3971027433872223,1.0,-0.4887150824069977,0.3378075957298279,0.1509074717760086,0.1889488101005554,0.0,0.0,0.0,24.99982643127441,25.0,0.0642533972859382,-11024.8388671875,27.464080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.150146484375,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495941668748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533063525334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837660,293.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.0458663068711757,295.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.0482994280755519,293.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.0356737934052944,293.1506042480469,297.1499938964844,293.1499938964844,0.0027763117104768,-136.826416015625,303.8505249023437,0.5426379442214966,0.050000000745058,0.0482994280755519,293.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.2291117012500763,301.50994873046875,291.1499938964844,272.5599975585937,270.7565612792969,279.1403503417969,293.7247619628906,301.5099792480469,1.0,0.1508597731590271,0.6019354462623596,0.6019354462623596,0.3980645537376404,1.0,-0.4887151718139648,0.3368955552577972,0.1518196314573288,0.1880319714546203,0.0,0.0,0.0,24.999832153320312,25.0,0.0614682883024215,-11024.8193359375,27.464115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495936751365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533058577682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837720,293.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.0458663068711757,295.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.0482994280755519,293.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.0356737934052944,293.1506042480469,297.1499938964844,293.1499938964844,0.0027763117104768,-136.826416015625,303.8505249023437,0.5426379442214966,0.050000000745058,0.0482994280755519,293.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.50994873046875,0.5426379442214966,0.050000000745058,0.2291117012500763,301.50994873046875,291.1499938964844,272.5599975585937,270.7565612792969,279.1403503417969,293.7247619628906,301.5099792480469,1.0,0.1508597731590271,0.6019354462623596,0.6019354462623596,0.3980645537376404,1.0,-0.4887151718139648,0.3368955552577972,0.1518196314573288,0.1880319714546203,0.0,0.0,0.0,24.999832153320312,25.0,0.0614682883024215,-11024.8193359375,27.464115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495936751365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533058577682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837780,293.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.0458663217723369,295.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.0482994429767131,293.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.0356738045811653,293.1467590332031,297.1499938964844,293.1499938964844,0.0027788730803877,-136.95152282714844,303.8526611328125,0.5426360964775085,0.050000000745058,0.0482994429767131,293.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.2291117757558822,301.510009765625,291.1499938964844,272.5033264160156,270.71435546875,279.1404113769531,293.7237243652344,301.510009765625,1.0,0.1508598625659942,0.6009795665740967,0.6009795665740967,0.3990204334259033,1.0,-0.4887153208255768,0.3359885811805725,0.152726724743843,0.1871032267808914,0.0,0.0,0.0,24.999834060668945,25.0,0.0575042106211185,-11024.802734375,27.46415328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495932281017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533053921069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837840,293.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.0458663217723369,295.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.0482994429767131,293.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.0356738045811653,293.1467590332031,297.1499938964844,293.1499938964844,0.0027788730803877,-136.95152282714844,303.8526611328125,0.5426360964775085,0.050000000745058,0.0482994429767131,293.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.5426360964775085,0.050000000745058,0.2291117757558822,301.510009765625,291.1499938964844,272.5033264160156,270.71435546875,279.1404113769531,293.7237243652344,301.510009765625,1.0,0.1508598625659942,0.6009795665740967,0.6009795665740967,0.3990204334259033,1.0,-0.4887153208255768,0.3359885811805725,0.152726724743843,0.1871032267808914,0.0,0.0,0.0,24.999834060668945,25.0,0.0575042106211185,-11024.802734375,27.46415328979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495932281017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533053921069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837900,293.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.542634904384613,0.050000000745058,0.0458663292229175,295.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.542634904384613,0.050000000745058,0.048299454152584,293.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.542634904384613,0.050000000745058,0.0356738120317459,293.14483642578125,297.1499938964844,293.1499938964844,0.0027802707627415,-137.01980590820312,303.85382080078125,0.542634904384613,0.050000000745058,0.048299454152584,293.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.510009765625,0.542634904384613,0.050000000745058,0.2291118204593658,301.510009765625,291.1499938964844,272.4750061035156,270.6932067871094,279.14044189453125,293.72320556640625,301.5100402832031,1.0,0.1508599072694778,0.6005039811134338,0.6005039811134338,0.3994959890842438,1.0,-0.4887154102325439,0.3355370461940765,0.1531783491373062,0.1866354942321777,0.0,0.0,0.0,24.999834060668945,25.0,0.0553602874279022,-11024.7958984375,27.464174270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495930045843124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533051883801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
837960,293.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.5426337122917175,0.050000000745058,0.0458663403987884,295.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.5426337122917175,0.050000000745058,0.0482994653284549,293.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.5426337122917175,0.050000000745058,0.0356738194823265,293.1429443359375,297.1499938964844,293.1499938964844,0.0027817301452159,-137.0911407470703,303.85504150390625,0.5426337122917175,0.050000000745058,0.0482994653284549,293.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5100402832031,0.5426337122917175,0.050000000745058,0.2291118651628494,301.5100402832031,291.1499938964844,272.4466552734375,270.67205810546875,279.1404724121094,293.7226867675781,301.5100402832031,1.0,0.1508599370718002,0.6000301241874695,0.6000301241874695,0.3999699056148529,1.0,-0.4887154996395111,0.3350864946842193,0.1536290198564529,0.1861678808927536,0.0,0.0,0.0,24.999834060668945,25.0,0.0534306205809116,-11024.7861328125,27.464195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495928108692169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533049555495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
