time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.0458663552999496,295.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.0482994839549064,293.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.0356738343834877,293.1391906738281,297.1499938964844,293.1499938964844,0.0027848759200423,-137.24488830566406,303.857666015625,0.5426313877105713,0.050000000745058,0.0482994839549064,293.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.2291119545698166,301.51007080078125,291.1499938964844,272.3900146484375,270.6296691894531,279.1405334472656,293.7216796875,301.51007080078125,1.0,0.1508600264787674,0.5990884304046631,0.5990884304046631,0.4009115397930145,1.0,-0.4887157082557678,0.3341889679431915,0.1545267403125763,0.1852380484342575,0.0,0.0,0.0,24.999834060668945,25.0,0.0509973503649234,-11024.7685546875,27.464235305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495924234390258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533045771997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838080,293.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.0458663552999496,295.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.0482994839549064,293.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.0356738343834877,293.1391906738281,297.1499938964844,293.1499938964844,0.0027848759200423,-137.24488830566406,303.857666015625,0.5426313877105713,0.050000000745058,0.0482994839549064,293.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51007080078125,0.5426313877105713,0.050000000745058,0.2291119545698166,301.51007080078125,291.1499938964844,272.3900146484375,270.6296691894531,279.1405334472656,293.7216796875,301.51007080078125,1.0,0.1508600264787674,0.5990884304046631,0.5990884304046631,0.4009115397930145,1.0,-0.4887157082557678,0.3341889679431915,0.1545267403125763,0.1852380484342575,0.0,0.0,0.0,24.999834060668945,25.0,0.0509973503649234,-11024.7685546875,27.464235305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495924234390258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533045771997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838140,293.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.0458663739264011,295.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.0482994988560676,293.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.0356738455593586,293.135498046875,297.1499938964844,293.1499938964844,0.0027883001603186,-137.4122772216797,303.86053466796875,0.5426291823387146,0.050000000745058,0.0482994988560676,293.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.2291120290756225,301.5101013183594,291.1499938964844,272.3333435058594,270.5872497558594,279.140625,293.7206420898437,301.5101318359375,1.0,0.1508601009845733,0.5981549024581909,0.5981549024581909,0.4018450975418091,1.0,-0.4887158870697021,0.3332960307598114,0.1554198414087295,0.1843160986900329,0.0,0.0,0.0,24.999834060668945,25.0,0.049949649721384,-11024.7490234375,27.464275360107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495920360088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533041988499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838200,293.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.0458663739264011,295.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.0482994988560676,293.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.0356738455593586,293.135498046875,297.1499938964844,293.1499938964844,0.0027883001603186,-137.4122772216797,303.86053466796875,0.5426291823387146,0.050000000745058,0.0482994988560676,293.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101013183594,0.5426291823387146,0.050000000745058,0.2291120290756225,301.5101013183594,291.1499938964844,272.3333435058594,270.5872497558594,279.140625,293.7206420898437,301.5101318359375,1.0,0.1508601009845733,0.5981549024581909,0.5981549024581909,0.4018450975418091,1.0,-0.4887158870697021,0.3332960307598114,0.1554198414087295,0.1843160986900329,0.0,0.0,0.0,24.999834060668945,25.0,0.049949649721384,-11024.7490234375,27.464275360107425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495920360088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533041988499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838260,293.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.0458663888275623,294.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.0482995174825191,293.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.0356738567352294,293.1318359375,297.1499938964844,293.1499938964844,0.0027920061256736,-137.5934600830078,303.8636474609375,0.542627215385437,0.050000000745058,0.0482995174825191,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.2291121184825897,301.5101623535156,291.1499938964844,272.27667236328125,270.5447692871094,279.1407165527344,293.7196350097656,301.5101623535156,1.0,0.1508601754903793,0.597229540348053,0.597229540348053,0.4027704894542694,1.0,-0.4887160360813141,0.3324078023433685,0.1563082337379455,0.1834031045436859,0.0,0.0,0.0,24.99983596801757,25.0,0.0496077425777912,-11024.7294921875,27.46431350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249591663479805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533038205001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838320,293.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.0458663888275623,294.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.0482995174825191,293.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.0356738567352294,293.1318359375,297.1499938964844,293.1499938964844,0.0027920061256736,-137.5934600830078,303.8636474609375,0.542627215385437,0.050000000745058,0.0482995174825191,293.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101318359375,0.542627215385437,0.050000000745058,0.2291121184825897,301.5101623535156,291.1499938964844,272.27667236328125,270.5447692871094,279.1407165527344,293.7196350097656,301.5101623535156,1.0,0.1508601754903793,0.597229540348053,0.597229540348053,0.4027704894542694,1.0,-0.4887160360813141,0.3324078023433685,0.1563082337379455,0.1834031045436859,0.0,0.0,0.0,24.99983596801757,25.0,0.0496077425777912,-11024.7294921875,27.46431350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1501159667969,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249591663479805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533038205001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838380,293.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.0458664037287235,294.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.0482995323836803,293.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.0356738679111003,293.12823486328125,297.1499938964844,293.1499938964844,0.0027959770523011,-137.78759765625,303.866943359375,0.5426254868507385,0.050000000745058,0.0482995323836803,293.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.2291121780872345,301.5101928710937,291.1499938964844,272.2200012207031,270.5022277832031,279.1407775878906,293.7186584472656,301.5101928710937,1.0,0.1508602648973465,0.5963123440742493,0.5963123440742493,0.4036876857280731,1.0,-0.488716185092926,0.3315241932868957,0.1571919918060302,0.1824997365474701,0.0,0.0,0.0,24.99983787536621,25.0,0.0497025288641452,-11024.708984375,27.46435165405273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495912909507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533034421503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838440,293.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.0458664037287235,294.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.0482995323836803,293.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.0356738679111003,293.12823486328125,297.1499938964844,293.1499938964844,0.0027959770523011,-137.78759765625,303.866943359375,0.5426254868507385,0.050000000745058,0.0482995323836803,293.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426254868507385,0.050000000745058,0.2291121780872345,301.5101928710937,291.1499938964844,272.2200012207031,270.5022277832031,279.1407775878906,293.7186584472656,301.5101928710937,1.0,0.1508602648973465,0.5963123440742493,0.5963123440742493,0.4036876857280731,1.0,-0.488716185092926,0.3315241932868957,0.1571919918060302,0.1824997365474701,0.0,0.0,0.0,24.99983787536621,25.0,0.0497025288641452,-11024.708984375,27.46435165405273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495912909507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533034421503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838500,293.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426247119903564,0.050000000745058,0.0458664074540138,294.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426247119903564,0.050000000745058,0.0482995361089706,293.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426247119903564,0.050000000745058,0.0356738716363906,293.12646484375,297.1499938964844,293.1499938964844,0.0027980636805295,-137.88961791992188,303.86871337890625,0.5426247119903564,0.050000000745058,0.0482995361089706,293.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5101928710937,0.5426247119903564,0.050000000745058,0.2291122078895568,301.5101928710937,291.1499938964844,272.1916809082031,270.4809265136719,279.1408386230469,293.7181701660156,301.5102233886719,1.0,0.1508602946996688,0.5958568453788757,0.5958568453788757,0.4041431546211242,1.0,-0.4887162446975708,0.3310841619968414,0.1576320677995681,0.1820519417524337,0.0,0.0,0.0,24.99983787536621,25.0,0.0498244985938072,-11024.7001953125,27.46436882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495910972356796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533032384235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838560,293.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102233886719,0.5426239967346191,0.050000000745058,0.0458664149045944,294.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102233886719,0.5426239967346191,0.050000000745058,0.0482995435595512,293.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102233886719,0.5426239967346191,0.050000000745058,0.0356738790869712,293.12469482421875,297.1499938964844,293.1499938964844,0.0028002127073705,-137.9946746826172,303.8705139160156,0.5426239967346191,0.050000000745058,0.0482995435595512,293.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102233886719,0.5426239967346191,0.050000000745058,0.2291122376918792,301.5102233886719,291.1499938964844,272.163330078125,270.4596252441406,279.140869140625,293.7176818847656,301.5102233886719,1.0,0.1508603394031524,0.5954033732414246,0.5954033732414246,0.4045966267585754,1.0,-0.4887163043022156,0.3306452631950378,0.1580710411071777,0.1816066950559616,0.0,0.0,0.0,24.999839782714844,25.0,0.0499312244355678,-11024.689453125,27.46438789367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495909184217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533030346967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838620,293.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.045866422355175,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.0482995510101318,293.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.0356738828122615,293.1212463378906,297.1499938964844,293.1499938964844,0.0028046967927366,-138.2139129638672,303.874267578125,0.5426228642463684,0.050000000745058,0.0482995510101318,293.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.2291122823953628,301.51025390625,291.1499938964844,272.1066589355469,270.4169616699219,279.1409606933594,293.7167358398437,301.51025390625,1.0,0.1508604139089584,0.5945025682449341,0.5945025682449341,0.4054974019527435,1.0,-0.4887163937091827,0.32977095246315,0.1589454263448715,0.1807244271039962,0.0,0.0,0.0,24.99984359741211,25.0,0.050264686346054,-11024.669921875,27.46442222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249590516090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533026563469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838680,293.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.045866422355175,294.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.0482995510101318,293.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.0356738828122615,293.1212463378906,297.1499938964844,293.1499938964844,0.0028046967927366,-138.2139129638672,303.874267578125,0.5426228642463684,0.050000000745058,0.0482995510101318,293.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.51025390625,0.5426228642463684,0.050000000745058,0.2291122823953628,301.51025390625,291.1499938964844,272.1066589355469,270.4169616699219,279.1409606933594,293.7167358398437,301.51025390625,1.0,0.1508604139089584,0.5945025682449341,0.5945025682449341,0.4054974019527435,1.0,-0.4887163937091827,0.32977095246315,0.1589454263448715,0.1807244271039962,0.0,0.0,0.0,24.99984359741211,25.0,0.050264686346054,-11024.669921875,27.46442222595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249590516090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533026563469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838740,293.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.0458664298057556,294.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.0482995584607124,293.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.0356738902628421,293.1178283691406,297.1499938964844,293.1499938964844,0.0028094213921576,-138.44488525390625,303.8782043457031,0.5426219701766968,0.050000000745058,0.0482995584607124,293.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.2291123121976852,301.5102844238281,291.1499938964844,272.04998779296875,270.37420654296875,279.1410217285156,293.7157897949219,301.51031494140625,1.0,0.1508604884147644,0.5936099886894226,0.5936099886894226,0.4063900113105774,1.0,-0.4887164533138275,0.3289013504981994,0.1598151326179504,0.1798532903194427,0.0,0.0,0.0,24.999845504760746,25.0,0.0507634840905666,-11024.650390625,27.464454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495901137590408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533022488933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838800,293.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.0458664298057556,294.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.0482995584607124,293.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.0356738902628421,293.1178283691406,297.1499938964844,293.1499938964844,0.0028094213921576,-138.44488525390625,303.8782043457031,0.5426219701766968,0.050000000745058,0.0482995584607124,293.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5102844238281,0.5426219701766968,0.050000000745058,0.2291123121976852,301.5102844238281,291.1499938964844,272.04998779296875,270.37420654296875,279.1410217285156,293.7157897949219,301.51031494140625,1.0,0.1508604884147644,0.5936099886894226,0.5936099886894226,0.4063900113105774,1.0,-0.4887164533138275,0.3289013504981994,0.1598151326179504,0.1798532903194427,0.0,0.0,0.0,24.999845504760746,25.0,0.0507634840905666,-11024.650390625,27.464454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495901137590408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533022488933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838860,293.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.0458664335310459,294.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.0482995621860027,293.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.0356738939881324,293.114013671875,297.1499938964844,293.1499938964844,0.0028148095589131,-138.7083282470703,303.88262939453125,0.5426214337348938,0.050000000745058,0.0482995621860027,293.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.2291123270988464,301.51031494140625,291.1499938964844,271.99334716796875,270.3319702148437,279.1410827636719,293.7145080566406,301.5103454589844,1.0,0.1508605629205703,0.5927219986915588,0.5927219986915588,0.4072780013084411,1.0,-0.4887165129184723,0.3280331194400787,0.1606833934783935,0.1789902746677398,0.0,0.0,0.0,24.999849319458008,25.0,0.0486555211246013,-11024.6376953125,27.4644832611084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495897114276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533018414396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838920,293.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.0458664335310459,294.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.0482995621860027,293.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.0356738939881324,293.114013671875,297.1499938964844,293.1499938964844,0.0028148095589131,-138.7083282470703,303.88262939453125,0.5426214337348938,0.050000000745058,0.0482995621860027,293.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51031494140625,0.5426214337348938,0.050000000745058,0.2291123270988464,301.51031494140625,291.1499938964844,271.99334716796875,270.3319702148437,279.1410827636719,293.7145080566406,301.5103454589844,1.0,0.1508605629205703,0.5927219986915588,0.5927219986915588,0.4072780013084411,1.0,-0.4887165129184723,0.3280331194400787,0.1606833934783935,0.1789902746677398,0.0,0.0,0.0,24.999849319458008,25.0,0.0486555211246013,-11024.6376953125,27.4644832611084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495897114276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533018414396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
838980,293.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.0458664335310459,294.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.048299565911293,293.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.0356738939881324,293.10955810546875,297.1499938964844,293.1499938964844,0.0028209439478814,-139.00830078125,303.8876953125,0.5426212549209595,0.050000000745058,0.048299565911293,293.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.2291123420000076,301.5103759765625,291.1499938964844,271.9366760253906,270.2906799316406,279.14111328125,293.7124328613281,301.5103759765625,1.0,0.1508606374263763,0.5918364524841309,0.5918364524841309,0.4081635475158691,1.0,-0.4887165129184723,0.3271639943122864,0.1615525335073471,0.1781331747770309,0.0,0.0,0.0,24.99985313415528,25.0,0.0421658754348754,-11024.6298828125,27.46451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495893388986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533014630898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839040,293.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.0458664335310459,294.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.048299565911293,293.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.0356738939881324,293.10955810546875,297.1499938964844,293.1499938964844,0.0028209439478814,-139.00830078125,303.8876953125,0.5426212549209595,0.050000000745058,0.048299565911293,293.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103454589844,0.5426212549209595,0.050000000745058,0.2291123420000076,301.5103759765625,291.1499938964844,271.9366760253906,270.2906799316406,279.14111328125,293.7124328613281,301.5103759765625,1.0,0.1508606374263763,0.5918364524841309,0.5918364524841309,0.4081635475158691,1.0,-0.4887165129184723,0.3271639943122864,0.1615525335073471,0.1781331747770309,0.0,0.0,0.0,24.99985313415528,25.0,0.0421658754348754,-11024.6298828125,27.46451187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495893388986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533014630898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839100,293.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.5426212549209595,0.050000000745058,0.0458664335310459,294.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.5426212549209595,0.050000000745058,0.048299565911293,293.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.5426212549209595,0.050000000745058,0.0356738939881324,293.1071472167969,297.1499938964844,293.1499938964844,0.0028242629487067,-139.1706085205078,303.89044189453125,0.5426212549209595,0.050000000745058,0.048299565911293,293.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.5426212549209595,0.050000000745058,0.2291123420000076,301.5103759765625,291.1499938964844,271.9083251953125,270.2703857421875,279.1411437988281,293.711181640625,301.5103759765625,1.0,0.1508606672286987,0.5913950204849243,0.5913950204849243,0.408605009317398,1.0,-0.4887165129184723,0.3267294764518738,0.1619870364665985,0.1777072995901107,0.0,0.0,0.0,24.999855041503903,25.0,0.0383389443159103,-11024.6259765625,27.46452522277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495891749858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533012884669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839160,293.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.542621374130249,0.050000000745058,0.0458664335310459,294.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.542621374130249,0.050000000745058,0.048299565911293,293.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.542621374130249,0.050000000745058,0.0356738939881324,293.10467529296875,297.1499938964844,293.1499938964844,0.002827723044902,-139.33982849121094,303.893310546875,0.542621374130249,0.050000000745058,0.048299565911293,293.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5103759765625,0.542621374130249,0.050000000745058,0.2291123420000076,301.5103759765625,291.1499938964844,271.8800048828125,270.25030517578125,279.14117431640625,293.7098083496094,301.5104064941406,1.0,0.1508607119321823,0.590954601764679,0.590954601764679,0.4090454280376434,1.0,-0.4887165129184723,0.3262951672077179,0.1624213457107544,0.1772832423448562,0.0,0.0,0.0,24.99985885620117,25.0,0.0345677398145198,-11024.62109375,27.46453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495890110731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533011138439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839220,293.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.0458664298057556,294.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.0482995621860027,293.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.0356738902628421,293.0995483398437,297.1499938964844,293.1499938964844,0.0028350746724754,-139.69935607910156,303.8994140625,0.5426217913627625,0.050000000745058,0.0482995621860027,293.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.2291123270988464,301.5104064941406,291.1499938964844,271.8233337402344,270.21075439453125,279.1412048339844,293.706787109375,301.5104064941406,1.0,0.1508607715368271,0.5900773406028748,0.5900773406028748,0.4099226593971252,1.0,-0.4887164831161499,0.3254276812076568,0.1632887870073318,0.176441341638565,0.0,0.0,0.0,24.99986267089844,25.0,0.0277128610759973,-11024.611328125,27.464561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495887279510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533008228056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839280,293.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.0458664298057556,294.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.0482995621860027,293.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.0356738902628421,293.0995483398437,297.1499938964844,293.1499938964844,0.0028350746724754,-139.69935607910156,303.8994140625,0.5426217913627625,0.050000000745058,0.0482995621860027,293.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104064941406,0.5426217913627625,0.050000000745058,0.2291123270988464,301.5104064941406,291.1499938964844,271.8233337402344,270.21075439453125,279.1412048339844,293.706787109375,301.5104064941406,1.0,0.1508607715368271,0.5900773406028748,0.5900773406028748,0.4099226593971252,1.0,-0.4887164831161499,0.3254276812076568,0.1632887870073318,0.176441341638565,0.0,0.0,0.0,24.99986267089844,25.0,0.0277128610759973,-11024.611328125,27.464561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495887279510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533008228056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839340,293.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.0458664260804653,294.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.0482995547354221,293.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.0356738865375518,293.09423828125,297.1499938964844,293.1499938964844,0.0028430041857063,-140.087158203125,303.9059753417969,0.5426225662231445,0.050000000745058,0.0482995547354221,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.229112297296524,301.51043701171875,291.1499938964844,271.76666259765625,270.1719665527344,279.1412658691406,293.7034912109375,301.51043701171875,1.0,0.1508608311414718,0.5892053246498108,0.5892053246498108,0.4107946753501892,1.0,-0.4887164235115051,0.3245622217655182,0.1641541868448257,0.1756080687046051,0.0,0.0,0.0,24.999866485595703,25.0,0.0217959955334663,-11024.6005859375,27.464584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495884746313095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533005608711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839400,293.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.0458664260804653,294.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.0482995547354221,293.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.0356738865375518,293.09423828125,297.1499938964844,293.1499938964844,0.0028430041857063,-140.087158203125,303.9059753417969,0.5426225662231445,0.050000000745058,0.0482995547354221,293.70294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426225662231445,0.050000000745058,0.229112297296524,301.51043701171875,291.1499938964844,271.76666259765625,270.1719665527344,279.1412658691406,293.7034912109375,301.51043701171875,1.0,0.1508608311414718,0.5892053246498108,0.5892053246498108,0.4107946753501892,1.0,-0.4887164235115051,0.3245622217655182,0.1641541868448257,0.1756080687046051,0.0,0.0,0.0,24.999866485595703,25.0,0.0217959955334663,-11024.6005859375,27.464584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495884746313095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533005608711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839460,293.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.0458664186298847,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.0482995472848415,293.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.0356738790869712,293.0887756347656,297.1499938964844,293.1499938964844,0.0028514638543128,-140.50083923339844,303.9129943847656,0.5426235795021057,0.050000000745058,0.0482995472848415,293.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.2291122525930404,301.51043701171875,291.1499938964844,271.7099914550781,270.1338806152344,279.14129638671875,293.70001220703125,301.51043701171875,1.0,0.1508609056472778,0.5883390307426453,0.5883390307426453,0.4116609692573547,1.0,-0.4887163341045379,0.3236993253231048,0.1650170087814331,0.1747836768627166,0.0,0.0,0.0,24.9998722076416,25.0,0.0169613473117351,-11024.587890625,27.464603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495882362127304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533003280404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839520,293.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.0458664186298847,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.0482995472848415,293.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.0356738790869712,293.0887756347656,297.1499938964844,293.1499938964844,0.0028514638543128,-140.50083923339844,303.9129943847656,0.5426235795021057,0.050000000745058,0.0482995472848415,293.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426235795021057,0.050000000745058,0.2291122525930404,301.51043701171875,291.1499938964844,271.7099914550781,270.1338806152344,279.14129638671875,293.70001220703125,301.51043701171875,1.0,0.1508609056472778,0.5883390307426453,0.5883390307426453,0.4116609692573547,1.0,-0.4887163341045379,0.3236993253231048,0.1650170087814331,0.1747836768627166,0.0,0.0,0.0,24.9998722076416,25.0,0.0169613473117351,-11024.587890625,27.464603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15008544921875,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495882362127304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533003280404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839580,293.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.0458664074540138,294.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.0482995361089706,293.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.0356738716363906,293.0832824707031,297.1499938964844,293.1499938964844,0.0028604392427951,-140.939697265625,303.9204406738281,0.5426249504089355,0.050000000745058,0.0482995361089706,293.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.2291121929883957,301.51043701171875,291.1499938964844,271.6533203125,270.0964050292969,279.141357421875,293.69635009765625,301.5104675292969,1.0,0.1508609652519226,0.5874786972999573,0.5874786972999573,0.4125212728977203,1.0,-0.4887162148952484,0.3228393495082855,0.1658768653869629,0.1739682704210281,0.0,0.0,0.0,24.9998779296875,25.0,0.013121685013175,-11024.5751953125,27.46462059020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495880275964737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533001243136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839640,293.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.0458664074540138,294.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.0482995361089706,293.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.0356738716363906,293.0832824707031,297.1499938964844,293.1499938964844,0.0028604392427951,-140.939697265625,303.9204406738281,0.5426249504089355,0.050000000745058,0.0482995361089706,293.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426249504089355,0.050000000745058,0.2291121929883957,301.51043701171875,291.1499938964844,271.6533203125,270.0964050292969,279.141357421875,293.69635009765625,301.5104675292969,1.0,0.1508609652519226,0.5874786972999573,0.5874786972999573,0.4125212728977203,1.0,-0.4887162148952484,0.3228393495082855,0.1658768653869629,0.1739682704210281,0.0,0.0,0.0,24.9998779296875,25.0,0.013121685013175,-11024.5751953125,27.46462059020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495880275964737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533001243136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839700,293.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426257252693176,0.050000000745058,0.0458664000034332,294.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426257252693176,0.050000000745058,0.04829952865839,293.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426257252693176,0.050000000745058,0.0356738679111003,293.0804748535156,297.1499938964844,293.1499938964844,0.0028651335742324,-141.16920471191406,303.9243469238281,0.5426257252693176,0.050000000745058,0.04829952865839,293.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426257252693176,0.050000000745058,0.2291121631860733,301.5104675292969,291.1499938964844,271.625,270.077880859375,279.1413879394531,293.6944885253906,301.5104675292969,1.0,0.1508609801530838,0.5870509743690491,0.5870509743690491,0.4129490554332733,1.0,-0.4887161552906036,0.3224106431007385,0.1663055270910263,0.173564076423645,0.0,0.0,0.0,24.999879837036133,25.0,0.0114911310374736,-11024.5703125,27.46462821960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495879232883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002533000078983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839760,293.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426266193389893,0.050000000745058,0.0458663925528526,294.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426266193389893,0.050000000745058,0.0482995212078094,293.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426266193389893,0.050000000745058,0.0356738604605197,293.0776672363281,297.1499938964844,293.1499938964844,0.0028699552640318,-141.40492248535156,303.9283447265625,0.5426266193389893,0.050000000745058,0.0482995212078094,293.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426266193389893,0.050000000745058,0.2291121333837509,301.5104675292969,291.1499938964844,271.5966796875,270.0595092773437,279.14141845703125,293.69256591796875,301.5104675292969,1.0,0.1508610099554062,0.5866245031356812,0.5866245031356812,0.4133754968643188,1.0,-0.4887160956859588,0.3219825327396393,0.1667335480451584,0.1731617301702499,0.0,0.0,0.0,24.99988174438477,25.0,0.009962354786694,-11024.5634765625,27.464635848999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495878040790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253299891483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839820,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.0458663776516914,294.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.0482995063066482,293.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.0356738492846488,293.0718994140625,297.1499938964844,293.1499938964844,0.0028800382278859,-141.8977813720703,303.9366760253906,0.5426284670829773,0.050000000745058,0.0482995063066482,293.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.2291120588779449,301.5104675292969,291.1499938964844,271.5400085449219,270.0230712890625,279.1414794921875,293.6886901855469,301.5104675292969,1.0,0.1508610695600509,0.5857760906219482,0.5857760906219482,0.4142239093780517,1.0,-0.4887159466743469,0.3211286962032318,0.1675872355699539,0.1723634451627731,0.0,0.0,0.0,24.999887466430664,25.0,0.0074205603450536,-11024.55078125,27.464649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249587595462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532996877562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
839880,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.0458663776516914,294.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.0482995063066482,293.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.0356738492846488,293.0718994140625,297.1499938964844,293.1499938964844,0.0028800382278859,-141.8977813720703,303.9366760253906,0.5426284670829773,0.050000000745058,0.0482995063066482,293.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426284670829773,0.050000000745058,0.2291120588779449,301.5104675292969,291.1499938964844,271.5400085449219,270.0230712890625,279.1414794921875,293.6886901855469,301.5104675292969,1.0,0.1508610695600509,0.5857760906219482,0.5857760906219482,0.4142239093780517,1.0,-0.4887159466743469,0.3211286962032318,0.1675872355699539,0.1723634451627731,0.0,0.0,0.0,24.999887466430664,25.0,0.0074205603450536,-11024.55078125,27.464649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249587595462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532996877562,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
