time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.0458663627505302,294.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.0482994876801967,293.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.035673838108778,293.06591796875,297.1499938964844,293.1499938964844,0.0028907733503729,-142.4224395751953,303.9455871582031,0.5426306128501892,0.050000000745058,0.0482994876801967,293.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.2291119843721389,301.5104675292969,291.1499938964844,271.4833374023437,269.9870910644531,279.1415405273437,293.68463134765625,301.5104675292969,1.0,0.1508611291646957,0.5849332809448242,0.5849332809448242,0.4150667190551758,1.0,-0.4887157678604126,0.3202777504920959,0.1684380024671554,0.1715729832649231,0.0,0.0,0.0,24.99989128112793,25.0,0.0047473357990384,-11024.5400390625,27.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.7116394042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495873868465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532994549255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840000,293.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.0458663627505302,294.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.0482994876801967,293.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.035673838108778,293.06591796875,297.1499938964844,293.1499938964844,0.0028907733503729,-142.4224395751953,303.9455871582031,0.5426306128501892,0.050000000745058,0.0482994876801967,293.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426306128501892,0.050000000745058,0.2291119843721389,301.5104675292969,291.1499938964844,271.4833374023437,269.9870910644531,279.1415405273437,293.68463134765625,301.5104675292969,1.0,0.1508611291646957,0.5849332809448242,0.5849332809448242,0.4150667190551758,1.0,-0.4887157678604126,0.3202777504920959,0.1684380024671554,0.1715729832649231,0.0,0.0,0.0,24.99989128112793,25.0,0.0047473357990384,-11024.5400390625,27.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.7116394042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495873868465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532994549255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840060,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.0458663441240787,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.0482994690537452,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.0356738232076168,293.0597839355469,297.1499938964844,293.1499938964844,0.0029021033551543,-142.97604370117188,303.9549560546875,0.5426329374313354,0.050000000745058,0.0482994690537452,293.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.2291118949651718,301.5104675292969,291.1499938964844,271.4266662597656,269.95147705078125,279.1416015625,293.680419921875,301.5104675292969,1.0,0.1508611738681793,0.5840959548950195,0.5840959548950195,0.4159040153026581,1.0,-0.4887155592441559,0.3194297552108764,0.1692858189344406,0.1707898825407028,0.0,0.0,0.0,24.999897003173828,25.0,0.0022436277940869,-11024.529296875,27.46467018127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495871782302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532992511987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840120,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.0458663441240787,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.0482994690537452,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.0356738232076168,293.0597839355469,297.1499938964844,293.1499938964844,0.0029021033551543,-142.97604370117188,303.9549560546875,0.5426329374313354,0.050000000745058,0.0482994690537452,293.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426329374313354,0.050000000745058,0.2291118949651718,301.5104675292969,291.1499938964844,271.4266662597656,269.95147705078125,279.1416015625,293.680419921875,301.5104675292969,1.0,0.1508611738681793,0.5840959548950195,0.5840959548950195,0.4159040153026581,1.0,-0.4887155592441559,0.3194297552108764,0.1692858189344406,0.1707898825407028,0.0,0.0,0.0,24.999897003173828,25.0,0.0022436277940869,-11024.529296875,27.46467018127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495871782302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532992511987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840180,293.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.0458663254976272,294.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.0482994504272937,293.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.0356738083064556,293.0535583496094,297.1499938964844,293.1499938964844,0.0029140058904886,-143.5574951171875,303.96484375,0.5426355004310608,0.050000000745058,0.0482994504272937,293.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.2291117906570434,301.5104675292969,291.1499938964844,271.3699951171875,269.9161682128906,279.14166259765625,293.6761169433594,301.5104675292969,1.0,0.1508612185716629,0.5832642316818237,0.5832642316818237,0.4167357981204986,1.0,-0.4887153804302215,0.3185847997665405,0.170130580663681,0.1700138300657272,0.0,0.0,0.0,24.999900817871094,25.0,0.0001100037698051,-11024.5185546875,27.46467971801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495869547128677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532990474719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840240,293.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.0458663254976272,294.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.0482994504272937,293.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.0356738083064556,293.0535583496094,297.1499938964844,293.1499938964844,0.0029140058904886,-143.5574951171875,303.96484375,0.5426355004310608,0.050000000745058,0.0482994504272937,293.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426355004310608,0.050000000745058,0.2291117906570434,301.5104675292969,291.1499938964844,271.3699951171875,269.9161682128906,279.14166259765625,293.6761169433594,301.5104675292969,1.0,0.1508612185716629,0.5832642316818237,0.5832642316818237,0.4167357981204986,1.0,-0.4887153804302215,0.3185847997665405,0.170130580663681,0.1700138300657272,0.0,0.0,0.0,24.999900817871094,25.0,0.0001100037698051,-11024.5185546875,27.46467971801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495869547128677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532990474719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840300,293.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426368117332458,0.050000000745058,0.0458663143217563,294.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426368117332458,0.050000000745058,0.0482994392514228,293.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426368117332458,0.050000000745058,0.035673800855875,293.0504455566406,297.1499938964844,293.1499938964844,0.0029201819561421,-143.85916137695312,303.969970703125,0.5426368117332458,0.050000000745058,0.0482994392514228,293.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426368117332458,0.050000000745058,0.2291117459535598,301.5104675292969,291.1499938964844,271.3416748046875,269.89862060546875,279.1416931152344,293.6739196777344,301.5104675292969,1.0,0.1508612483739853,0.582850456237793,0.582850456237793,0.417149543762207,1.0,-0.488715261220932,0.3181635737419128,0.1705516874790191,0.1696284264326095,0.0,0.0,0.0,24.999902725219727,25.0,-0.0008448997978121,-11024.5146484375,27.46468162536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495868504047393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532989310566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840360,293.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426381826400757,0.050000000745058,0.0458663031458854,294.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426381826400757,0.050000000745058,0.0482994280755519,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426381826400757,0.050000000745058,0.0356737934052944,293.0473022460937,297.1499938964844,293.1499938964844,0.002926493762061,-144.16738891601562,303.9751892089844,0.5426381826400757,0.050000000745058,0.0482994280755519,293.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426381826400757,0.050000000745058,0.2291116863489151,301.5104675292969,291.1499938964844,271.3133239746094,269.881103515625,279.1416931152344,293.67169189453125,301.5104675292969,1.0,0.1508612632751464,0.5824379920959473,0.5824379920959473,0.4175620079040527,1.0,-0.4887151420116424,0.3177430331707001,0.1709720939397812,0.1692444831132888,0.0,0.0,0.0,24.99990463256836,25.0,-0.0017715352587401,-11024.5087890625,27.46468544006348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249586746096611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532988146413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840420,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.0458662807941436,294.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.0482994057238101,293.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.0356737747788429,293.041015625,297.1499938964844,293.1499938964844,0.0029395017772912,-144.80252075195312,303.9859619140625,0.5426410436630249,0.050000000745058,0.0482994057238101,293.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.2291115820407867,301.5104675292969,291.1499938964844,271.25665283203125,269.84619140625,279.1417541503906,293.6672058105469,301.5104675292969,1.0,0.15086130797863,0.5816172957420349,0.5816172957420349,0.4183827042579651,1.0,-0.4887149035930633,0.3169045448303222,0.1718103736639022,0.1684813797473907,0.0,0.0,0.0,24.999908447265625,25.0,-0.0030606579966843,-11024.498046875,27.46469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495865225791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532985818106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840480,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.0458662807941436,294.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.0482994057238101,293.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.0356737747788429,293.041015625,297.1499938964844,293.1499938964844,0.0029395017772912,-144.80252075195312,303.9859619140625,0.5426410436630249,0.050000000745058,0.0482994057238101,293.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426410436630249,0.050000000745058,0.2291115820407867,301.5104675292969,291.1499938964844,271.25665283203125,269.84619140625,279.1417541503906,293.6672058105469,301.5104675292969,1.0,0.15086130797863,0.5816172957420349,0.5816172957420349,0.4183827042579651,1.0,-0.4887149035930633,0.3169045448303222,0.1718103736639022,0.1684813797473907,0.0,0.0,0.0,24.999908447265625,25.0,-0.0030606579966843,-11024.498046875,27.46469116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495865225791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532985818106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840540,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.0458662584424018,294.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.0482993796467781,293.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.0356737561523914,293.0346984863281,297.1499938964844,293.1499938964844,0.0029530825559049,-145.4654083251953,303.9972229003906,0.5426440238952637,0.050000000745058,0.0482993796467781,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.2291114628314972,301.5104675292969,291.1499938964844,271.20001220703125,269.8114318847656,279.1418151855469,293.6626281738281,301.5104675292969,1.0,0.1508613526821136,0.5808020830154419,0.5808020830154419,0.4191978871822357,1.0,-0.4887146651744842,0.316069483757019,0.1726451963186264,0.1677242368459701,0.0,0.0,0.0,24.99991226196289,25.0,-0.0040845721960067,-11024.4873046875,27.46469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495862990617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025329834898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840600,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.0458662584424018,294.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.0482993796467781,293.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.0356737561523914,293.0346984863281,297.1499938964844,293.1499938964844,0.0029530825559049,-145.4654083251953,303.9972229003906,0.5426440238952637,0.050000000745058,0.0482993796467781,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426440238952637,0.050000000745058,0.2291114628314972,301.5104675292969,291.1499938964844,271.20001220703125,269.8114318847656,279.1418151855469,293.6626281738281,301.5104675292969,1.0,0.1508613526821136,0.5808020830154419,0.5808020830154419,0.4191978871822357,1.0,-0.4887146651744842,0.316069483757019,0.1726451963186264,0.1677242368459701,0.0,0.0,0.0,24.99991226196289,25.0,-0.0040845721960067,-11024.4873046875,27.46469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495862990617752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00025329834898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840660,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.04586623609066,294.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.048299353569746,293.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.0356737375259399,293.0284118652344,297.1499938964844,293.1499938964844,0.0029671934898942,-146.15394592285156,304.0089416503906,0.542647123336792,0.050000000745058,0.048299353569746,293.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.2291113436222076,301.5104675292969,291.1499938964844,271.1433410644531,269.7767028808594,279.1418762207031,293.65802001953125,301.5104675292969,1.0,0.1508613973855972,0.5799922943115234,0.5799922943115234,0.4200076758861542,1.0,-0.4887144267559051,0.315237820148468,0.1734766066074371,0.1669725328683853,0.0,0.0,0.0,24.99991607666016,25.0,-0.0047413888387382,-11024.4765625,27.464698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495860606431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532981161493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840720,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.04586623609066,294.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.048299353569746,293.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.0356737375259399,293.0284118652344,297.1499938964844,293.1499938964844,0.0029671934898942,-146.15394592285156,304.0089416503906,0.542647123336792,0.050000000745058,0.048299353569746,293.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542647123336792,0.050000000745058,0.2291113436222076,301.5104675292969,291.1499938964844,271.1433410644531,269.7767028808594,279.1418762207031,293.65802001953125,301.5104675292969,1.0,0.1508613973855972,0.5799922943115234,0.5799922943115234,0.4200076758861542,1.0,-0.4887144267559051,0.315237820148468,0.1734766066074371,0.1669725328683853,0.0,0.0,0.0,24.99991607666016,25.0,-0.0047413888387382,-11024.4765625,27.464698791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495860606431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532981161493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840780,293.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.045866210013628,294.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.0482993274927139,293.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.0356737188994884,293.0220947265625,297.1499938964844,293.1499938964844,0.0029818501789122,-146.86888122558594,304.0210876464844,0.5426502823829651,0.050000000745058,0.0482993274927139,293.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.2291112244129181,301.5104675292969,291.1499938964844,271.086669921875,269.7419738769531,279.1419372558594,293.6533508300781,301.5104675292969,1.0,0.1508614271879196,0.5791878700256348,0.5791878700256348,0.4208121001720428,1.0,-0.4887141585350036,0.3144096434116363,0.1743045300245285,0.1662258505821228,0.0,0.0,0.0,24.999919891357425,25.0,-0.0050574317574501,-11024.4658203125,27.46470069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249585822224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532978833187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840840,293.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.045866210013628,294.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.0482993274927139,293.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.0356737188994884,293.0220947265625,297.1499938964844,293.1499938964844,0.0029818501789122,-146.86888122558594,304.0210876464844,0.5426502823829651,0.050000000745058,0.0482993274927139,293.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426502823829651,0.050000000745058,0.2291112244129181,301.5104675292969,291.1499938964844,271.086669921875,269.7419738769531,279.1419372558594,293.6533508300781,301.5104675292969,1.0,0.1508614271879196,0.5791878700256348,0.5791878700256348,0.4208121001720428,1.0,-0.4887141585350036,0.3144096434116363,0.1743045300245285,0.1662258505821228,0.0,0.0,0.0,24.999919891357425,25.0,-0.0050574317574501,-11024.4658203125,27.46470069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249585822224617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532978833187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840900,293.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542651891708374,0.050000000745058,0.0458661988377571,294.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542651891708374,0.050000000745058,0.048299316316843,293.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542651891708374,0.050000000745058,0.0356737114489078,293.0189514160156,297.1499938964844,293.1499938964844,0.0029893824830651,-147.23619079589844,304.02734375,0.542651891708374,0.050000000745058,0.048299316316843,293.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542651891708374,0.050000000745058,0.2291111648082733,301.5104675292969,291.1499938964844,271.0583190917969,269.7245788574219,279.1419372558594,293.6510009765625,301.5104675292969,1.0,0.150861456990242,0.5787876844406128,0.5787876844406128,0.4212122857570648,1.0,-0.4887140393257141,0.3139969110488891,0.1747171133756637,0.1658543199300766,0.0,0.0,0.0,24.999919891357425,25.0,-0.0050813201814889,-11024.4619140625,27.46470069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495857030153274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532977669034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
840960,293.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542653501033783,0.050000000745058,0.0458661876618862,294.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542653501033783,0.050000000745058,0.0482993014156818,293.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542653501033783,0.050000000745058,0.0356737002730369,293.01580810546875,297.1499938964844,293.1499938964844,0.0029970395844429,-147.60951232910156,304.03369140625,0.542653501033783,0.050000000745058,0.0482993014156818,293.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.542653501033783,0.050000000745058,0.2291110903024673,301.5104675292969,291.1499938964844,271.0299987792969,269.7071838378906,279.1419677734375,293.6486511230469,301.5104675292969,1.0,0.1508614718914032,0.5783886909484863,0.5783886909484863,0.4216112792491913,1.0,-0.4887138903141022,0.313584953546524,0.1751289516687393,0.1654837280511856,0.0,0.0,0.0,24.99992179870605,25.0,-0.0050423922948539,-11024.455078125,27.46470069885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495855838060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253297650488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841020,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.0458661615848541,294.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.0482992753386497,293.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.0356736816465854,293.0094909667969,297.1499938964844,293.1499938964844,0.0030127356294542,-148.3745574951172,304.04669189453125,0.5426567792892456,0.050000000745058,0.0482992753386497,293.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.2291109710931778,301.5104675292969,291.1499938964844,270.97332763671875,269.6722717285156,279.1420288085937,293.6439208984375,301.5104675292969,1.0,0.1508615016937255,0.5775946378707886,0.5775946378707886,0.4224053919315338,1.0,-0.488713651895523,0.3127636909484863,0.1759499311447143,0.1647456437349319,0.0,0.0,0.0,24.999923706054688,25.0,-0.0045500597916543,-11024.4443359375,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495853453874588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532973885536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841080,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.0458661615848541,294.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.0482992753386497,293.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.0356736816465854,293.0094909667969,297.1499938964844,293.1499938964844,0.0030127356294542,-148.3745574951172,304.04669189453125,0.5426567792892456,0.050000000745058,0.0482992753386497,293.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426567792892456,0.050000000745058,0.2291109710931778,301.5104675292969,291.1499938964844,270.97332763671875,269.6722717285156,279.1420288085937,293.6439208984375,301.5104675292969,1.0,0.1508615016937255,0.5775946378707886,0.5775946378707886,0.4224053919315338,1.0,-0.488713651895523,0.3127636909484863,0.1759499311447143,0.1647456437349319,0.0,0.0,0.0,24.999923706054688,25.0,-0.0045500597916543,-11024.4443359375,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495853453874588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532973885536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841140,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.045866135507822,294.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.0482992492616176,293.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.0356736630201339,293.0032043457031,297.1499938964844,293.1499938964844,0.0030290014110505,-149.16705322265625,304.0601806640625,0.5426600575447083,0.050000000745058,0.0482992492616176,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.2291108518838882,301.5104675292969,291.1499938964844,270.9166564941406,269.63720703125,279.14208984375,293.6391296386719,301.5104675292969,1.0,0.1508615463972091,0.576805591583252,0.576805591583252,0.4231944382190704,1.0,-0.4887133836746216,0.3119460344314575,0.176767349243164,0.1640112549066543,0.0,0.0,0.0,24.99992561340332,25.0,-0.0039825509302318,-11024.43359375,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495850771665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532971266191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841200,293.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.045866135507822,294.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.0482992492616176,293.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.0356736630201339,293.0032043457031,297.1499938964844,293.1499938964844,0.0030290014110505,-149.16705322265625,304.0601806640625,0.5426600575447083,0.050000000745058,0.0482992492616176,293.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426600575447083,0.050000000745058,0.2291108518838882,301.5104675292969,291.1499938964844,270.9166564941406,269.63720703125,279.14208984375,293.6391296386719,301.5104675292969,1.0,0.1508615463972091,0.576805591583252,0.576805591583252,0.4231944382190704,1.0,-0.4887133836746216,0.3119460344314575,0.176767349243164,0.1640112549066543,0.0,0.0,0.0,24.99992561340332,25.0,-0.0039825509302318,-11024.43359375,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495850771665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532971266191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841260,293.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.0458661094307899,294.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.0482992231845855,293.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.0356736406683921,292.9969177246094,297.1499938964844,293.1499938964844,0.0030457868706434,-149.98448181152344,304.0740661621094,0.5426633358001709,0.050000000745058,0.0482992231845855,293.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.2291107177734375,301.51043701171875,291.1499938964844,270.8599853515625,269.60186767578125,279.1421203613281,293.63433837890625,301.51043701171875,1.0,0.1508615761995315,0.5760214328765869,0.5760214328765869,0.4239785969257355,1.0,-0.4887131154537201,0.3111317753791809,0.1775813400745391,0.1632800102233886,0.0,0.0,0.0,24.99992752075196,25.0,-0.0031031046528369,-11024.421875,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249584823846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532968646846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841320,293.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.0458661094307899,294.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.0482992231845855,293.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.0356736406683921,292.9969177246094,297.1499938964844,293.1499938964844,0.0030457868706434,-149.98448181152344,304.0740661621094,0.5426633358001709,0.050000000745058,0.0482992231845855,293.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426633358001709,0.050000000745058,0.2291107177734375,301.51043701171875,291.1499938964844,270.8599853515625,269.60186767578125,279.1421203613281,293.63433837890625,301.51043701171875,1.0,0.1508615761995315,0.5760214328765869,0.5760214328765869,0.4239785969257355,1.0,-0.4887131154537201,0.3111317753791809,0.1775813400745391,0.1632800102233886,0.0,0.0,0.0,24.99992752075196,25.0,-0.0031031046528369,-11024.421875,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249584823846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532968646846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841380,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.0458660870790481,294.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.0482991971075534,293.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.0356736220419406,292.9906005859375,297.1499938964844,293.1499938964844,0.0030631104018539,-150.82774353027344,304.0884094238281,0.5426665544509888,0.050000000745058,0.0482991971075534,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.2291105985641479,301.51043701171875,291.1499938964844,270.8033447265625,269.5662841796875,279.1421813964844,293.6294860839844,301.51043701171875,1.0,0.1508616060018539,0.5752420425415039,0.5752420425415039,0.4247579574584961,1.0,-0.4887128472328186,0.3103210031986236,0.1783918440341949,0.1625515222549438,0.0,0.0,0.0,24.999929428100582,25.0,-0.0018798147793859,-11024.41015625,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495845556259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532966027501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841440,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.0458660870790481,294.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.0482991971075534,293.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.0356736220419406,292.9906005859375,297.1499938964844,293.1499938964844,0.0030631104018539,-150.82774353027344,304.0884094238281,0.5426665544509888,0.050000000745058,0.0482991971075534,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426665544509888,0.050000000745058,0.2291105985641479,301.51043701171875,291.1499938964844,270.8033447265625,269.5662841796875,279.1421813964844,293.6294860839844,301.51043701171875,1.0,0.1508616060018539,0.5752420425415039,0.5752420425415039,0.4247579574584961,1.0,-0.4887128472328186,0.3103210031986236,0.1783918440341949,0.1625515222549438,0.0,0.0,0.0,24.999929428100582,25.0,-0.0018798147793859,-11024.41015625,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495845556259155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532966027501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841500,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426681637763977,0.050000000745058,0.0458660721778869,294.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426681637763977,0.050000000745058,0.0482991822063922,293.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426681637763977,0.050000000745058,0.0356736108660697,292.9874572753906,297.1499938964844,293.1499938964844,0.0030719826463609,-151.2594451904297,304.09576416015625,0.5426681637763977,0.050000000745058,0.0482991822063922,293.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426681637763977,0.050000000745058,0.2291105389595031,301.51043701171875,291.1499938964844,270.7749938964844,269.54833984375,279.1422119140625,293.6270446777344,301.51043701171875,1.0,0.1508616358041763,0.5748541355133057,0.5748541355133057,0.4251458644866943,1.0,-0.488712728023529,0.3099169433116913,0.1787957549095153,0.1621882021427154,0.0,0.0,0.0,24.999929428100582,25.0,-0.0011783513473346,-11024.4052734375,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495844215154647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000253296457231,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841560,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426697134971619,0.050000000745058,0.045866061002016,294.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426697134971619,0.050000000745058,0.0482991710305213,293.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426697134971619,0.050000000745058,0.0356736034154892,292.9843139648437,297.1499938964844,293.1499938964844,0.0030809857416898,-151.69741821289062,304.10321044921875,0.5426697134971619,0.050000000745058,0.0482991710305213,293.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426697134971619,0.050000000745058,0.2291104793548584,301.51043701171875,291.1499938964844,270.7466735839844,269.53033447265625,279.1422119140625,293.6246032714844,301.51043701171875,1.0,0.1508616507053375,0.5744673013687134,0.5744673013687134,0.4255326986312866,1.0,-0.4887125790119171,0.3095136880874634,0.1791989058256149,0.1618253588676452,0.0,0.0,0.0,24.999929428100582,25.0,-0.0004485248355194,-11024.3994140625,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.249584287405014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532963408157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841620,293.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.0458660386502742,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.0482991449534893,293.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.0356735847890377,292.97802734375,297.1499938964844,293.1499938964844,0.003099394030869,-152.59254455566406,304.11846923828125,0.542672872543335,0.050000000745058,0.0482991449534893,293.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.2291103601455688,301.51043701171875,291.1499938964844,270.69000244140625,269.4939880371094,279.14227294921875,293.61968994140625,301.51043701171875,1.0,0.1508616805076599,0.5736970901489258,0.5736970901489258,0.4263028800487518,1.0,-0.488712340593338,0.3087097704410553,0.1800025701522827,0.1611010730266571,0.0,0.0,0.0,24.999929428100582,25.0,0.0013366257771849,-11024.38671875,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495840191841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532960497774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841680,293.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.0458660386502742,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.0482991449534893,293.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.0356735847890377,292.97802734375,297.1499938964844,293.1499938964844,0.003099394030869,-152.59254455566406,304.11846923828125,0.542672872543335,0.050000000745058,0.0482991449534893,293.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.542672872543335,0.050000000745058,0.2291103601455688,301.51043701171875,291.1499938964844,270.69000244140625,269.4939880371094,279.14227294921875,293.61968994140625,301.51043701171875,1.0,0.1508616805076599,0.5736970901489258,0.5736970901489258,0.4263028800487518,1.0,-0.488712340593338,0.3087097704410553,0.1800025701522827,0.1611010730266571,0.0,0.0,0.0,24.999929428100582,25.0,0.0013366257771849,-11024.38671875,27.46470260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495840191841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532960497774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841740,293.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.0458660125732421,294.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.0482991226017475,293.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.0356735661625862,292.9717102050781,297.1499938964844,293.1499938964844,0.003118346678093,-153.5136260986328,304.1341552734375,0.5426759123802185,0.050000000745058,0.0482991226017475,293.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.2291102409362793,301.51043701171875,291.1499938964844,270.6333312988281,269.45721435546875,279.1423034667969,293.61474609375,301.5104675292969,1.0,0.1508617103099823,0.5729313492774963,0.5729313492774963,0.427068680524826,1.0,-0.4887120723724365,0.3079092502593994,0.1808028370141983,0.1603783220052719,0.0,0.0,0.0,24.99993133544922,25.0,0.0034588668495416,-11024.375,27.464704513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495837360620498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532957587391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841800,293.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.0458660125732421,294.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.0482991226017475,293.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.0356735661625862,292.9717102050781,297.1499938964844,293.1499938964844,0.003118346678093,-153.5136260986328,304.1341552734375,0.5426759123802185,0.050000000745058,0.0482991226017475,293.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,301.51043701171875,0.5426759123802185,0.050000000745058,0.2291102409362793,301.51043701171875,291.1499938964844,270.6333312988281,269.45721435546875,279.1423034667969,293.61474609375,301.5104675292969,1.0,0.1508617103099823,0.5729313492774963,0.5729313492774963,0.427068680524826,1.0,-0.4887120723724365,0.3079092502593994,0.1808028370141983,0.1603783220052719,0.0,0.0,0.0,24.99993133544922,25.0,0.0034588668495416,-11024.375,27.464704513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.7117004394531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495837360620498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532957587391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
