time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.0458659678697586,294.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.0482990704476833,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.0356735289096832,292.96539306640625,297.1499938964844,293.1499938964844,0.0031598426867276,-155.52867126464844,304.1498718261719,0.5427383780479431,0.0501319169998168,0.0483111962676048,293.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.2291100025177002,301.5104675292969,291.1499938964844,270.57666015625,269.4198913574219,279.1423645019531,293.6097717285156,301.5104675292969,1.0,0.1508618891239166,0.5721699595451355,0.5721699595451355,0.4278300106525421,1.0,-0.4887261092662811,0.3071209788322449,0.1816051304340362,0.1596615612506866,0.0,0.0,0.0,24.9993896484375,25.0,0.0030011911876499,-11024.615234375,27.46544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495834976434707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532955259084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841920,293.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.0458659678697586,294.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.0482990704476833,293.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.0356735289096832,292.96539306640625,297.1499938964844,293.1499938964844,0.0031598426867276,-155.52867126464844,304.1498718261719,0.5427383780479431,0.0501319169998168,0.0483111962676048,293.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,301.5104675292969,0.5426819920539856,0.050000000745058,0.2291100025177002,301.5104675292969,291.1499938964844,270.57666015625,269.4198913574219,279.1423645019531,293.6097717285156,301.5104675292969,1.0,0.1508618891239166,0.5721699595451355,0.5721699595451355,0.4278300106525421,1.0,-0.4887261092662811,0.3071209788322449,0.1816051304340362,0.1596615612506866,0.0,0.0,0.0,24.9993896484375,25.0,0.0030011911876499,-11024.615234375,27.46544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1500549316406,319.711669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2495834976434707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002532955259084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
841980,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.0458586402237415,294.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.0482913553714752,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.0356678292155265,292.9618225097656,297.1499938964844,293.1499938964844,0.0033999956212937,-167.23687744140625,304.14947509765625,0.5620391368865967,0.0555484183132648,0.0523225702345371,293.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.2290734052658081,301.509033203125,291.1499938964844,270.5199890136719,269.3820495605469,279.14288330078125,293.6048278808594,301.50732421875,1.0,0.1509343087673187,0.5714840292930603,0.5714840292930603,0.4285160005092621,1.0,-0.4934700429439544,0.3092899918556213,0.1841800510883331,0.1607505977153778,0.0,0.0,0.0,24.8398494720459,25.0,-8.415471076965332,-11106.01171875,27.729217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1372985839844,319.6883544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497254312038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534395607654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842040,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.0458586402237415,294.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.0482913553714752,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.0356678292155265,292.9618225097656,297.1499938964844,293.1499938964844,0.0033999956212937,-167.23687744140625,304.14947509765625,0.5620391368865967,0.0555484183132648,0.0523225702345371,293.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,301.5092163085937,0.543647825717926,0.050000000745058,0.2290734052658081,301.509033203125,291.1499938964844,270.5199890136719,269.3820495605469,279.14288330078125,293.6048278808594,301.50732421875,1.0,0.1509343087673187,0.5714840292930603,0.5714840292930603,0.4285160005092621,1.0,-0.4934700429439544,0.3092899918556213,0.1841800510883331,0.1607505977153778,0.0,0.0,0.0,24.8398494720459,25.0,-8.415471076965332,-11106.01171875,27.729217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1372985839844,319.6883544921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2497254312038421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002534395607654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842100,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.5044250488281,0.5441412329673767,0.050000000745058,0.0458549261093139,294.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5044250488281,0.5441412329673767,0.050000000745058,0.0482874475419521,293.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.5044250488281,0.5441412329673767,0.050000000745058,0.0356649421155452,292.96209716796875,297.1499938964844,293.1499938964844,0.0035580364055931,-174.96142578125,304.1492919921875,0.5725322961807251,0.0578777715563774,0.0546160526573658,293.6016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.5044250488281,0.5441412329673767,0.050000000745058,0.2290548533201217,301.5038146972656,291.1499938964844,270.4916687011719,269.3629150390625,279.14306640625,293.6024475097656,301.5000915527344,1.0,0.1510030478239059,0.5711508989334106,0.5711508989334106,0.4288491010665893,1.0,-0.4961878955364227,0.3105903565883636,0.1855975240468979,0.1614337265491485,0.0,0.0,0.0,24.76150703430176,25.0,-17.507368087768555,-11149.4658203125,27.89184188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1183166503906,319.6636962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.24996018409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002536778047215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842160,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,301.495849609375,0.5445653200149536,0.050000000745058,0.0458517521619796,294.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,301.495849609375,0.5445653200149536,0.050000000745058,0.0482841022312641,293.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,301.495849609375,0.5445653200149536,0.050000000745058,0.0356624759733676,292.96295166015625,297.1499938964844,293.1499938964844,0.0037117081228643,-182.4942169189453,304.1491394042969,0.5819042921066284,0.0600890293717384,0.0567617788910865,293.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,301.495849609375,0.5445653200149536,0.050000000745058,0.2290389984846115,301.494873046875,291.1499938964844,270.4633483886719,269.3435974121094,279.1431579589844,293.6001281738281,301.489501953125,1.0,0.1510856747627258,0.570817232131958,0.570817232131958,0.429182767868042,1.0,-0.4987331330776214,0.3117812275886535,0.1869519203901291,0.1620476096868515,0.0,0.0,0.0,24.69625663757324,25.0,-26.74378967285156,-11188.212890625,28.05152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0935974121094,319.6339111328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2502961158752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002540187269914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842220,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.0458464659750461,294.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.0482785366475582,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.0356583632528781,292.9654235839844,297.1499938964844,293.1499938964844,0.0040195067413151,-197.630126953125,304.14892578125,0.5983669757843018,0.0643315017223358,0.0608241856098175,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.2290125787258148,301.4677124023437,291.1499938964844,270.4066772460937,269.30450439453125,279.1432800292969,293.5956726074219,301.4596252441406,1.0,0.1512863785028457,0.5701501369476318,0.5701501369476318,0.4298498928546905,1.0,-0.5035586953163147,0.3139913082122803,0.1895674020051956,0.1631639301776886,0.0,0.0,0.0,24.592079162597656,25.0,-44.00544357299805,-11257.6826171875,28.372465133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0329895019531,319.5642395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2512490153312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002549858181737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842280,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.0458464659750461,294.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.0482785366475582,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.0356583632528781,292.9654235839844,297.1499938964844,293.1499938964844,0.0040195067413151,-197.630126953125,304.14892578125,0.5983669757843018,0.0643315017223358,0.0608241856098175,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4693298339844,0.545276403427124,0.050000000745058,0.2290125787258148,301.4677124023437,291.1499938964844,270.4066772460937,269.30450439453125,279.1432800292969,293.5956726074219,301.4596252441406,1.0,0.1512863785028457,0.5701501369476318,0.5701501369476318,0.4298498928546905,1.0,-0.5035586953163147,0.3139913082122803,0.1895674020051956,0.1631639301776886,0.0,0.0,0.0,24.592079162597656,25.0,-44.00544357299805,-11257.6826171875,28.372465133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0329895019531,319.5642395019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2512490153312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002549858181737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842340,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.0458421036601066,294.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.0482739433646202,293.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.0356549695134162,292.9681701660156,297.1499938964844,293.1499938964844,0.0043393089435994,-213.39405822753903,304.14874267578125,0.6126251220703125,0.0684497952461242,0.0647419318556785,293.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.2289908081293106,301.4299011230469,291.1499938964844,270.3500061035156,269.2646789550781,279.143310546875,293.5913391113281,301.4194641113281,1.0,0.1515257209539413,0.569484293460846,0.569484293460846,0.4305157363414764,1.0,-0.5082194209098816,0.3160888254642486,0.1921305954456329,0.1642035990953445,0.0,0.0,0.0,24.51149559020996,25.0,-58.91575241088867,-11321.828125,28.70193862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9651794433594,319.4880676269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2525323033332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002562881854828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842400,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.0458421036601066,294.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.0482739433646202,293.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.0356549695134162,292.9681701660156,297.1499938964844,293.1499938964844,0.0043393089435994,-213.39405822753903,304.14874267578125,0.6126251220703125,0.0684497952461242,0.0647419318556785,293.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,301.4320983886719,0.545866847038269,0.050000000745058,0.2289908081293106,301.4299011230469,291.1499938964844,270.3500061035156,269.2646789550781,279.143310546875,293.5913391113281,301.4194641113281,1.0,0.1515257209539413,0.569484293460846,0.569484293460846,0.4305157363414764,1.0,-0.5082194209098816,0.3160888254642486,0.1921305954456329,0.1642035990953445,0.0,0.0,0.0,24.51149559020996,25.0,-58.91575241088867,-11321.828125,28.70193862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9651794433594,319.4880676269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2525323033332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002562881854828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842460,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.0458384044468402,294.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.048270046710968,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.0356520935893058,292.970947265625,297.1499938964844,293.1499938964844,0.00467622699216,-230.0007781982422,304.14862060546875,0.6246916055679321,0.0724923834204673,0.0685806274414062,293.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.2289723306894302,301.3829650878906,291.1499938964844,270.2933654785156,269.2245178222656,279.1433410644531,293.5869445800781,301.3706970214844,1.0,0.1517958641052246,0.5688195824623108,0.5688195824623108,0.4311804175376892,1.0,-0.5127914547920227,0.3181207776069641,0.1946706473827362,0.1651928126811981,0.0,0.0,0.0,24.447866439819336,25.0,-70.85581970214844,-11383.833984375,29.04101181030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89703369140625,319.41180419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2540929615497589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002578720450401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842520,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.0458384044468402,294.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.048270046710968,293.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.0356520935893058,292.970947265625,297.1499938964844,293.1499938964844,0.00467622699216,-230.0007781982422,304.14862060546875,0.6246916055679321,0.0724923834204673,0.0685806274414062,293.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,301.3856811523437,0.5463709235191345,0.050000000745058,0.2289723306894302,301.3829650878906,291.1499938964844,270.2933654785156,269.2245178222656,279.1433410644531,293.5869445800781,301.3706970214844,1.0,0.1517958641052246,0.5688195824623108,0.5688195824623108,0.4311804175376892,1.0,-0.5127914547920227,0.3181207776069641,0.1946706473827362,0.1651928126811981,0.0,0.0,0.0,24.447866439819336,25.0,-70.85581970214844,-11383.833984375,29.04101181030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89703369140625,319.41180419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2540929615497589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002578720450401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842580,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.0458352155983448,294.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.0482666902244091,293.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.0356496125459671,292.9736633300781,297.1499938964844,293.1499938964844,0.0050312508828938,-247.44805908203125,304.1484680175781,0.6356866359710693,0.076475940644741,0.072360835969448,293.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.2289563864469528,301.3289794921875,291.1499938964844,270.2368469238281,269.1844177246094,279.1433410644531,293.5824890136719,301.3154296875,1.0,0.1520904600620269,0.5681560635566711,0.5681560635566711,0.4318439364433288,1.0,-0.5172980427742004,0.3201018869876861,0.1971961706876754,0.1661390364170074,0.0,0.0,0.0,24.397361755371094,25.0,-79.50521850585938,-11445.462890625,29.388595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8333740234375,319.3401184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2558729350566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002596784906927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842640,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.0458352155983448,294.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.0482666902244091,293.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.0356496125459671,292.9736633300781,297.1499938964844,293.1499938964844,0.0050312508828938,-247.44805908203125,304.1484680175781,0.6356866359710693,0.076475940644741,0.072360835969448,293.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,301.33209228515625,0.5468076467514038,0.050000000745058,0.2289563864469528,301.3289794921875,291.1499938964844,270.2368469238281,269.1844177246094,279.1433410644531,293.5824890136719,301.3154296875,1.0,0.1520904600620269,0.5681560635566711,0.5681560635566711,0.4318439364433288,1.0,-0.5172980427742004,0.3201018869876861,0.1971961706876754,0.1661390364170074,0.0,0.0,0.0,24.397361755371094,25.0,-79.50521850585938,-11445.462890625,29.388595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8333740234375,319.3401184082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2558729350566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002596784906927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842700,293.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,301.3032531738281,0.5470048189163208,0.050000000745058,0.0458337813615798,294.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,301.3032531738281,0.5470048189163208,0.050000000745058,0.0482651777565479,293.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,301.3032531738281,0.5470048189163208,0.050000000745058,0.0356484949588775,292.9750061035156,297.1499938964844,293.1499938964844,0.0052154082804918,-256.4611511230469,304.1484069824219,0.6410560011863708,0.0784479975700378,0.074231743812561,293.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,301.3032531738281,0.5470048189163208,0.050000000745058,0.2289492189884185,301.3000183105469,291.1499938964844,270.2086181640625,269.1643981933594,279.14337158203125,293.5802001953125,301.2860412597656,1.0,0.1522454023361206,0.5678247809410095,0.5678247809410095,0.4321752190589905,1.0,-0.5195298194885254,0.3210752308368683,0.1984545886516571,0.1665978729724884,0.0,0.0,0.0,24.3762149810791,25.0,-82.57283782958984,-11476.5029296875,29.56517791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8043518066406,319.3070373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2568277418613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002606475027278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842760,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.27349853515625,0.5471898913383484,0.050000000745058,0.0458324365317821,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,301.27349853515625,0.5471898913383484,0.050000000745058,0.0482637621462345,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,301.27349853515625,0.5471898913383484,0.050000000745058,0.0356474481523036,292.9762878417969,297.1499938964844,293.1499938964844,0.0054037715308368,-265.6449279785156,304.1483764648437,0.6463935971260071,0.0804079547524452,0.0760909095406532,293.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,301.27349853515625,0.5471898913383484,0.050000000745058,0.2289424985647201,301.2701416015625,291.1499938964844,270.1803894042969,269.14434814453125,279.14337158203125,293.577880859375,301.255859375,1.0,0.152404636144638,0.5674938559532166,0.5674938559532166,0.432506114244461,1.0,-0.5217483639717102,0.3220378756523132,0.1997104734182357,0.1670479476451873,0.0,0.0,0.0,24.357402801513672,25.0,-84.8375244140625,-11507.8330078125,29.743391036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.777587890625,319.27618408203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2578158378601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00026165030431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842820,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.0458299815654754,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.0482611767947673,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.0356455408036708,292.97882080078125,297.1499938964844,293.1499938964844,0.0057922173291444,-284.4457092285156,304.14825439453125,0.6570082306861877,0.0842932388186454,0.0797760561108589,293.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.2289302498102188,301.20867919921875,291.1499938964844,270.12408447265625,269.1043395996094,279.1434020996094,293.5731201171875,301.19415283203125,1.0,0.1527340859174728,0.56683349609375,0.56683349609375,0.43316650390625,1.0,-0.5261477828025818,0.3239325284957886,0.2022152543067932,0.1679236739873886,0.0,0.0,0.0,24.325834274291992,25.0,-87.1402587890625,-11571.6259765625,30.10410499572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7315368652344,319.2218322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2598648369312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002637297729961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842880,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.0458299815654754,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.0482611767947673,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.0356455408036708,292.97882080078125,297.1499938964844,293.1499938964844,0.0057922173291444,-284.4457092285156,304.14825439453125,0.6570082306861877,0.0842932388186454,0.0797760561108589,293.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,301.21221923828125,0.5475283265113831,0.050000000745058,0.2289302498102188,301.20867919921875,291.1499938964844,270.12408447265625,269.1043395996094,279.1434020996094,293.5731201171875,301.19415283203125,1.0,0.1527340859174728,0.56683349609375,0.56683349609375,0.43316650390625,1.0,-0.5261477828025818,0.3239325284957886,0.2022152543067932,0.1679236739873886,0.0,0.0,0.0,24.325834274291992,25.0,-87.1402587890625,-11571.6259765625,30.10410499572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7315368652344,319.2218322753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2598648369312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002637297729961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
842940,293.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.0458277910947799,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.0482588708400726,293.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.0356438383460044,292.98126220703125,297.1499938964844,293.1499938964844,0.0061947279609739,-303.6913757324219,304.1481628417969,0.6675113439559937,0.0881347060203552,0.0834193676710128,293.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.2289193123579025,301.14654541015625,291.1499938964844,270.0679016113281,269.0643615722656,279.1434020996094,293.5682373046875,301.1322021484375,1.0,0.1530754268169403,0.5661753416061401,0.5661753416061401,0.4338246583938598,1.0,-0.5304995179176331,0.3257884085178375,0.2047111243009567,0.1687692701816558,0.0,0.0,0.0,24.300994873046875,25.0,-86.8787612915039,-11637.126953125,30.469623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69586181640625,319.1776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2619714736938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002658677403815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843000,293.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.0458277910947799,294.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.0482588708400726,293.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.0356438383460044,292.98126220703125,297.1499938964844,293.1499938964844,0.0061947279609739,-303.6913757324219,304.1481628417969,0.6675113439559937,0.0881347060203552,0.0834193676710128,293.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,301.150146484375,0.5478313565254211,0.050000000745058,0.2289193123579025,301.14654541015625,291.1499938964844,270.0679016113281,269.0643615722656,279.1434020996094,293.5682373046875,301.1322021484375,1.0,0.1530754268169403,0.5661753416061401,0.5661753416061401,0.4338246583938598,1.0,-0.5304995179176331,0.3257884085178375,0.2047111243009567,0.1687692701816558,0.0,0.0,0.0,24.300994873046875,25.0,-86.8787612915039,-11637.126953125,30.469623565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.69586181640625,319.1776123046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2619714736938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002658677403815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843060,293.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.0458258241415023,294.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.0482567995786666,293.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.0356423072516918,292.9836120605469,297.1499938964844,293.1499938964844,0.00660922518,-323.21636962890625,304.1481018066406,0.6778160333633423,0.0919329300522804,0.0870215892791748,293.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.2289094775915146,301.0853576660156,291.1499938964844,270.0118713378906,269.0244445800781,279.1434326171875,293.563232421875,301.071533203125,1.0,0.1534261405467987,0.5655198693275452,0.5655198693275452,0.4344801306724548,1.0,-0.5348039865493774,0.3276064097881317,0.2071975767612457,0.1695865988731384,0.0,0.0,0.0,24.2817440032959,25.0,-84.53915405273438,-11704.4189453125,30.83902359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67059326171875,319.1435852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2640958130359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002680236648302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843120,293.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.0458258241415023,294.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.0482567995786666,293.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.0356423072516918,292.9836120605469,297.1499938964844,293.1499938964844,0.00660922518,-323.21636962890625,304.1481018066406,0.6778160333633423,0.0919329300522804,0.0870215892791748,293.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,301.08892822265625,0.5481046438217163,0.050000000745058,0.2289094775915146,301.0853576660156,291.1499938964844,270.0118713378906,269.0244445800781,279.1434326171875,293.563232421875,301.071533203125,1.0,0.1534261405467987,0.5655198693275452,0.5655198693275452,0.4344801306724548,1.0,-0.5348039865493774,0.3276064097881317,0.2071975767612457,0.1695865988731384,0.0,0.0,0.0,24.2817440032959,25.0,-84.53915405273438,-11704.4189453125,30.83902359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67059326171875,319.1435852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2640958130359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002680236648302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843180,293.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.0458240360021591,294.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.0482549145817756,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.0356409139931201,292.9858703613281,297.1499938964844,293.1499938964844,0.007033706177026,-342.8666076660156,304.14801025390625,0.6878341436386108,0.0956883430480957,0.090583324432373,293.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.2289005368947982,301.0263977050781,291.1499938964844,269.9559936523437,268.9845275878906,279.1434631347656,293.55816650390625,301.0133056640625,1.0,0.1537839472293853,0.5648676156997681,0.5648676156997681,0.4351323843002319,1.0,-0.5390616059303284,0.3293875753879547,0.2096740305423736,0.1703773289918899,0.0,0.0,0.0,24.267051696777344,25.0,-80.68280792236328,-11773.3486328125,31.2114372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6549377441406,319.1189270019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2662048935890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000270164135145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843240,293.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.0458240360021591,294.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.0482549145817756,293.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.0356409139931201,292.9858703613281,297.1499938964844,293.1499938964844,0.007033706177026,-342.8666076660156,304.14801025390625,0.6878341436386108,0.0956883430480957,0.090583324432373,293.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,301.0298767089844,0.5483533143997192,0.050000000745058,0.2289005368947982,301.0263977050781,291.1499938964844,269.9559936523437,268.9845275878906,279.1434631347656,293.55816650390625,301.0133056640625,1.0,0.1537839472293853,0.5648676156997681,0.5648676156997681,0.4351323843002319,1.0,-0.5390616059303284,0.3293875753879547,0.2096740305423736,0.1703773289918899,0.0,0.0,0.0,24.267051696777344,25.0,-80.68280792236328,-11773.3486328125,31.2114372253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6549377441406,319.1189270019531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2662048935890198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000270164135145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843300,293.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,301.00146484375,0.5484694242477417,0.050000000745058,0.0458232015371322,294.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,301.00146484375,0.5484694242477417,0.050000000745058,0.0482540354132652,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,301.00146484375,0.5484694242477417,0.050000000745058,0.0356402657926082,292.9869689941406,297.1499938964844,293.1499938964844,0.0072489948943257,-352.68994140625,304.1479797363281,0.6927106976509094,0.0975494459271431,0.0923485159873962,293.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,301.00146484375,0.5484694242477417,0.050000000745058,0.2288963794708252,300.998046875,291.1499938964844,269.9281311035156,268.964599609375,279.1434936523437,293.5556030273437,300.9853820800781,1.0,0.1539649814367294,0.5645427703857422,0.5645427703857422,0.4354572296142578,1.0,-0.5411721467971802,0.3302641808986664,0.2109079957008361,0.1707628816366195,0.0,0.0,0.0,24.261211395263672,25.0,-78.34175109863281,-11808.361328125,31.398530960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6504821777344,319.10986328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2672452628612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002712199639063,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843360,293.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.97393798828125,0.5485806465148926,0.050000000745058,0.0458224043250083,294.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.97393798828125,0.5485806465148926,0.050000000745058,0.048253197222948,293.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.97393798828125,0.5485806465148926,0.050000000745058,0.0356396473944187,292.9880676269531,297.1499938964844,293.1499938964844,0.0074660056270658,-362.4903259277344,304.14794921875,0.6974891424179077,0.0993994325399398,0.0941031500697135,293.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.97393798828125,0.5485806465148926,0.050000000745058,0.2288923859596252,300.9706115722656,291.1499938964844,269.9002990722656,268.94464111328125,279.1434936523437,293.5530090332031,300.9584045410156,1.0,0.1541471481323242,0.5642189383506775,0.5642189383506775,0.4357810914516449,1.0,-0.5432704091072083,0.3311314582824707,0.2121389359235763,0.1711420565843582,0.0,0.0,0.0,24.256250381469727,25.0,-75.81718444824219,-11843.677734375,31.586088180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6479797363281,319.102783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2682724893093109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002722624631132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843420,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.0458208955824375,294.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.0482516065239906,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.0356384739279747,292.9902038574219,297.1499938964844,293.1499938964844,0.0079052587971091,-382.0086975097656,304.1479187011719,0.7067381143569946,0.1030682176351547,0.0975830256938934,293.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.2288848608732223,300.9183654785156,291.1499938964844,269.84478759765625,268.9048156738281,279.1435241699219,293.5478820800781,300.9070739746094,1.0,0.1545139551162719,0.5635742545127869,0.5635742545127869,0.4364257454872131,1.0,-0.5474324226379395,0.3328399956226349,0.2145923972129821,0.1718827188014984,0.0,0.0,0.0,24.24845695495605,25.0,-70.45732116699219,-11914.9609375,31.96233940124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6478576660156,319.0933532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2702839374542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743038348853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843480,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.0458208955824375,294.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.0482516065239906,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.0356384739279747,292.9902038574219,297.1499938964844,293.1499938964844,0.0079052587971091,-382.0086975097656,304.1479187011719,0.7067381143569946,0.1030682176351547,0.0975830256938934,293.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.9215087890625,0.5487912893295288,0.050000000745058,0.2288848608732223,300.9183654785156,291.1499938964844,269.84478759765625,268.9048156738281,279.1435241699219,293.5478820800781,300.9070739746094,1.0,0.1545139551162719,0.5635742545127869,0.5635742545127869,0.4364257454872131,1.0,-0.5474324226379395,0.3328399956226349,0.2145923972129821,0.1718827188014984,0.0,0.0,0.0,24.24845695495605,25.0,-70.45732116699219,-11914.9609375,31.96233940124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6478576660156,319.0933532714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2702839374542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002743038348853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843540,293.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.0458194911479949,294.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.0482501313090324,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.0356373824179172,292.9922790527344,297.1499938964844,293.1499938964844,0.0083501981571316,-401.3345031738281,304.1478576660156,0.7153114676475525,0.1066936329007148,0.1010218560695648,293.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.2288778573274612,300.8699035644531,291.1499938964844,269.7895202636719,268.864990234375,279.1435852050781,293.542724609375,300.8595886230469,1.0,0.1548832207918167,0.5629339218139648,0.5629339218139648,0.4370660781860351,1.0,-0.5515461564064026,0.3345130681991577,0.2170330882072448,0.1725998371839523,0.0,0.0,0.0,24.243240356445312,25.0,-64.9647216796875,-11986.8427734375,32.33963394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6532592773437,319.0893859863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.272228479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002762773074209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843600,293.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.0458194911479949,294.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.0482501313090324,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.0356373824179172,292.9922790527344,297.1499938964844,293.1499938964844,0.0083501981571316,-401.3345031738281,304.1478576660156,0.7153114676475525,0.1066936329007148,0.1010218560695648,293.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.87286376953125,0.5489872694015503,0.050000000745058,0.2288778573274612,300.8699035644531,291.1499938964844,269.7895202636719,268.864990234375,279.1435852050781,293.542724609375,300.8595886230469,1.0,0.1548832207918167,0.5629339218139648,0.5629339218139648,0.4370660781860351,1.0,-0.5515461564064026,0.3345130681991577,0.2170330882072448,0.1725998371839523,0.0,0.0,0.0,24.243240356445312,25.0,-64.9647216796875,-11986.8427734375,32.33963394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6532592773437,319.0893859863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.272228479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002762773074209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843660,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.0458181835711002,294.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.048248752951622,293.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.0356363654136657,292.99432373046875,297.1499938964844,293.1499938964844,0.0087998667731881,-420.4048461914063,304.1478271484375,0.7230532169342041,0.1102747395634651,0.1044186651706695,293.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.2288713157176971,300.8253479003906,291.1499938964844,269.73443603515625,268.8251647949219,279.14361572265625,293.5375671386719,300.81591796875,1.0,0.1552539616823196,0.5622982382774353,0.5622982382774353,0.4377017617225647,1.0,-0.5556103587150574,0.3361505270004272,0.2194598317146301,0.1732938140630722,0.0,0.0,0.0,24.240222930908203,25.0,-59.65283584594727,-12058.94921875,32.71746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6628723144531,319.089599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2740996778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002781763323582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843720,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.0458181835711002,294.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.048248752951622,293.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.0356363654136657,292.99432373046875,297.1499938964844,293.1499938964844,0.0087998667731881,-420.4048461914063,304.1478271484375,0.7230532169342041,0.1102747395634651,0.1044186651706695,293.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.8280639648437,0.5491704940795898,0.050000000745058,0.2288713157176971,300.8253479003906,291.1499938964844,269.73443603515625,268.8251647949219,279.14361572265625,293.5375671386719,300.81591796875,1.0,0.1552539616823196,0.5622982382774353,0.5622982382774353,0.4377017617225647,1.0,-0.5556103587150574,0.3361505270004272,0.2194598317146301,0.1732938140630722,0.0,0.0,0.0,24.240222930908203,25.0,-59.65283584594727,-12058.94921875,32.71746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6628723144531,319.089599609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2740996778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002781763323582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
