time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843780,293.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.0458169542253017,294.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.0482474565505981,293.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.035635408014059,292.9963073730469,297.1499938964844,293.1499938964844,0.0092542329803109,-439.2058410644531,304.1477966308594,0.7303364276885986,0.113812431693077,0.1077742651104927,293.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.228865161538124,300.78436279296875,291.1499938964844,269.6795959472656,268.785400390625,279.1436767578125,293.532470703125,300.7757568359375,1.0,0.1556252539157867,0.5616673827171326,0.5616673827171326,0.438332587480545,1.0,-0.5596258044242859,0.3377534747123718,0.2218723446130752,0.1739657968282699,0.0,0.0,0.0,24.238983154296875,25.0,-54.74256134033203,-12130.912109375,33.0954475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67529296875,319.0926208496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2758982181549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002800016081891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843840,293.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.0458169542253017,294.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.0482474565505981,293.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.035635408014059,292.9963073730469,297.1499938964844,293.1499938964844,0.0092542329803109,-439.2058410644531,304.1477966308594,0.7303364276885986,0.113812431693077,0.1077742651104927,293.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7868957519531,0.5493431687355042,0.050000000745058,0.228865161538124,300.78436279296875,291.1499938964844,269.6795959472656,268.785400390625,279.1436767578125,293.532470703125,300.7757568359375,1.0,0.1556252539157867,0.5616673827171326,0.5616673827171326,0.438332587480545,1.0,-0.5596258044242859,0.3377534747123718,0.2218723446130752,0.1739657968282699,0.0,0.0,0.0,24.238983154296875,25.0,-54.74256134033203,-12130.912109375,33.0954475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.67529296875,319.0926208496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2758982181549072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002800016081891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843900,293.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.7676086425781,0.5494258403778076,0.050000000745058,0.0458163656294345,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.7676086425781,0.5494258403778076,0.050000000745058,0.0482468381524086,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.7676086425781,0.5494258403778076,0.050000000745058,0.0356349498033523,292.9972839355469,297.1499938964844,293.1499938964844,0.0094830216839909,-448.4957885742188,304.14776611328125,0.7338747382164001,0.1155644953250885,0.1094361096620559,293.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.7676086425781,0.5494258403778076,0.050000000745058,0.2288622260093689,300.7651672363281,291.1499938964844,269.6522827148437,268.7655029296875,279.1436767578125,293.5299377441406,300.7569274902344,1.0,0.1558108776807785,0.561353862285614,0.561353862285614,0.4386461079120636,1.0,-0.5616146326065063,0.3385418355464935,0.223072811961174,0.174293577671051,0.0,0.0,0.0,24.23895835876465,25.0,-52.49424743652344,-12166.7333984375,33.284358978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6822204589844,319.0948486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2767700254917145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002808863937389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
843960,293.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.74908447265625,0.5495066046714783,0.050000000745058,0.0458157882094383,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.74908447265625,0.5495066046714783,0.050000000745058,0.0482462309300899,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.74908447265625,0.5495066046714783,0.050000000745058,0.0356345027685165,292.9982604980469,297.1499938964844,293.1499938964844,0.0097131626680493,-457.7232055664063,304.14776611328125,0.7373684048652649,0.1173061951994896,0.1110880598425865,293.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.74908447265625,0.5495066046714783,0.050000000745058,0.2288593500852584,300.7467041015625,291.1499938964844,269.6250305175781,268.7456359863281,279.1437072753906,293.52740478515625,300.73883056640625,1.0,0.1559963971376419,0.5610416531562805,0.5610416531562805,0.4389583766460418,1.0,-0.5635917782783508,0.339322030544281,0.2242697179317474,0.1746162623167038,0.0,0.0,0.0,24.23925018310547,25.0,-50.39207458496094,-12202.4072265625,33.47320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6893920898437,319.0973815917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2776253819465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817544736899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844020,293.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.0458146817982196,294.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.0482450649142265,293.28125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.0356336385011673,293.00018310546875,297.1499938964844,293.1499938964844,0.0101775042712688,-475.98724365234375,304.1477355957031,0.7442581057548523,0.1207576319575309,0.1143615394830703,293.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.2288538217544555,300.7118835449219,291.1499938964844,269.5707092285156,268.70587158203125,279.1437683105469,293.5223388671875,300.7046203613281,1.0,0.1563667804002761,0.5604210495948792,0.5604210495948792,0.4395789206027984,1.0,-0.5675098299980164,0.3408576846122741,0.226652130484581,0.175246462225914,0.0,0.0,0.0,24.240699768066406,25.0,-46.66584014892578,-12273.17578125,33.85052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70416259765625,319.1029357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792879939079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834417973645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844080,293.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.0458146817982196,294.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.0482450649142265,293.28125,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.0356336385011673,293.00018310546875,297.1499938964844,293.1499938964844,0.0101775042712688,-475.98724365234375,304.1477355957031,0.7442581057548523,0.1207576319575309,0.1143615394830703,293.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.7140808105469,0.5496625304222107,0.050000000745058,0.2288538217544555,300.7118835449219,291.1499938964844,269.5707092285156,268.70587158203125,279.1437683105469,293.5223388671875,300.7046203613281,1.0,0.1563667804002761,0.5604210495948792,0.5604210495948792,0.4395789206027984,1.0,-0.5675098299980164,0.3408576846122741,0.226652130484581,0.175246462225914,0.0,0.0,0.0,24.240699768066406,25.0,-46.66584014892578,-12273.17578125,33.85052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70416259765625,319.1029357910156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2792879939079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002834417973645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844140,293.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.0458136163651943,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.0482439436018466,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.035632811486721,293.0020751953125,297.1499938964844,293.1499938964844,0.0106483623385429,-494.03704833984375,304.147705078125,0.7510555982589722,0.1241685450077056,0.1175963655114173,293.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.2288485020399093,300.67938232421875,291.1499938964844,269.51666259765625,268.6661376953125,279.1438293457031,293.517333984375,300.6726379394531,1.0,0.1567360162734985,0.5598058700561523,0.5598058700561523,0.44019415974617,1.0,-0.5713819265365601,0.3423620760440826,0.2290198653936386,0.1758577525615692,0.0,0.0,0.0,24.243083953857425,25.0,-43.56181335449219,-12343.044921875,34.2272834777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7188720703125,319.1085205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280893862247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002850715536624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844200,293.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.0458136163651943,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.0482439436018466,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.035632811486721,293.0020751953125,297.1499938964844,293.1499938964844,0.0106483623385429,-494.03704833984375,304.147705078125,0.7510555982589722,0.1241685450077056,0.1175963655114173,293.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.68145751953125,0.549812376499176,0.050000000745058,0.2288485020399093,300.67938232421875,291.1499938964844,269.51666259765625,268.6661376953125,279.1438293457031,293.517333984375,300.6726379394531,1.0,0.1567360162734985,0.5598058700561523,0.5598058700561523,0.44019415974617,1.0,-0.5713819265365601,0.3423620760440826,0.2290198653936386,0.1758577525615692,0.0,0.0,0.0,24.243083953857425,25.0,-43.56181335449219,-12343.044921875,34.2272834777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7188720703125,319.1085205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280893862247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002850715536624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844260,293.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.0458125919103622,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.0482428669929504,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.0356320142745971,293.0039367675781,297.1499938964844,293.1499938964844,0.0111263794824481,-511.89166259765625,304.1476745605469,0.7577735781669617,0.1275387406349182,0.120792269706726,293.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.2288433760404586,300.6488647460937,291.1499938964844,269.4629211425781,268.6264343261719,279.14385986328125,293.5123596191406,300.6425476074219,1.0,0.1571036875247955,0.5591961145401001,0.5591961145401001,0.4408039152622223,1.0,-0.5752077102661133,0.3438354134559631,0.2313722819089889,0.17645063996315,0.0,0.0,0.0,24.24625968933105,25.0,-41.08005142211914,-12411.8525390625,34.603233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.73297119140625,319.1136474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824481427669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866489521693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844320,293.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.0458125919103622,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.0482428669929504,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.0356320142745971,293.0039367675781,297.1499938964844,293.1499938964844,0.0111263794824481,-511.89166259765625,304.1476745605469,0.7577735781669617,0.1275387406349182,0.120792269706726,293.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.6508483886719,0.5499567985534668,0.050000000745058,0.2288433760404586,300.6488647460937,291.1499938964844,269.4629211425781,268.6264343261719,279.14385986328125,293.5123596191406,300.6425476074219,1.0,0.1571036875247955,0.5591961145401001,0.5591961145401001,0.4408039152622223,1.0,-0.5752077102661133,0.3438354134559631,0.2313722819089889,0.17645063996315,0.0,0.0,0.0,24.24625968933105,25.0,-41.08005142211914,-12411.8525390625,34.603233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.73297119140625,319.1136474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2824481427669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002866489521693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844380,293.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.0458116009831428,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.0482418201863765,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.0356312431395053,293.0057678222656,297.1499938964844,293.1499938964844,0.0116126723587512,-529.5873413085938,304.14764404296875,0.7644094228744507,0.1308689415454864,0.1239498853683471,293.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.2288384288549423,300.6199035644531,291.1499938964844,269.4095153808594,268.58673095703125,279.1439208984375,293.50738525390625,300.6139221191406,1.0,0.1574694812297821,0.558591902256012,0.558591902256012,0.4414081275463104,1.0,-0.5789878368377686,0.3452785909175873,0.2337092459201812,0.177026018500328,0.0,0.0,0.0,24.25006484985352,25.0,-39.17827987670898,-12479.48828125,34.97822189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7460632324219,319.1178894042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2839575111865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002881807740777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844440,293.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.0458116009831428,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.0482418201863765,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.0356312431395053,293.0057678222656,297.1499938964844,293.1499938964844,0.0116126723587512,-529.5873413085938,304.14764404296875,0.7644094228744507,0.1308689415454864,0.1239498853683471,293.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.621826171875,0.5500966906547546,0.050000000745058,0.2288384288549423,300.6199035644531,291.1499938964844,269.4095153808594,268.58673095703125,279.1439208984375,293.50738525390625,300.6139221191406,1.0,0.1574694812297821,0.558591902256012,0.558591902256012,0.4414081275463104,1.0,-0.5789878368377686,0.3452785909175873,0.2337092459201812,0.177026018500328,0.0,0.0,0.0,24.25006484985352,25.0,-39.17827987670898,-12479.48828125,34.97822189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7460632324219,319.1178894042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2839575111865997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002881807740777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844500,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.6078186035156,0.5501651167869568,0.050000000745058,0.045811116695404,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6078186035156,0.5501651167869568,0.050000000745058,0.0482413098216056,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6078186035156,0.5501651167869568,0.050000000745058,0.0356308668851852,293.00665283203125,297.1499938964844,293.1499938964844,0.0118592604994773,-538.38525390625,304.1476135253906,0.7676917314529419,0.1325184553861618,0.1255137771368026,293.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.6078186035156,0.5501651167869568,0.050000000745058,0.2288360148668289,300.6059265136719,291.1499938964844,269.3829040527344,268.56689453125,279.1439514160156,293.5049133300781,300.6000671386719,1.0,0.1576515287160873,0.5582919120788574,0.5582919120788574,0.4417080581188202,1.0,-0.5808603167533875,0.345988780260086,0.234871506690979,0.1773071736097335,0.0,0.0,0.0,24.252168655395508,25.0,-38.43402099609375,-12512.8232421875,35.16523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7521057128906,319.1195983886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2846967577934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002889310126192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844560,293.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5940246582031,0.5502327680587769,0.050000000745058,0.0458106361329555,294.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5940246582031,0.5502327680587769,0.050000000745058,0.0482408069074153,293.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5940246582031,0.5502327680587769,0.050000000745058,0.0356304943561553,293.0075378417969,297.1499938964844,293.1499938964844,0.0121084153652191,-547.1596069335938,304.1476135253906,0.7709509134292603,0.1341591328382492,0.1270691752433776,293.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5940246582031,0.5502327680587769,0.050000000745058,0.2288336157798767,300.5921630859375,291.1499938964844,269.3564147949219,268.54705810546875,279.1439819335937,293.50244140625,300.58642578125,1.0,0.1578330546617508,0.5579933524131775,0.5579933524131775,0.4420066475868225,1.0,-0.5827223658561707,0.3466920852661133,0.2360302954912185,0.1775844991207122,0.0,0.0,0.0,24.254365921020508,25.0,-37.79767990112305,-12545.8642578125,35.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7578125,319.1210021972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2854280471801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896731893997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844620,293.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.04580969363451,294.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.048239815980196,293.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.0356297641992569,293.00927734375,297.1499938964844,293.1499938964844,0.0126154450699687,-564.6657104492188,304.1475524902344,0.7773922681808472,0.1374138742685318,0.130154550075531,293.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.2288289070129394,300.5652160644531,291.1499938964844,269.3036499023437,268.50738525390625,279.14404296875,293.4974670410156,300.55963134765625,1.0,0.1581944525241851,0.5574004650115967,0.5574004650115967,0.4425995349884033,1.0,-0.5864161849021912,0.348078966140747,0.2383372038602829,0.1781283318996429,0.0,0.0,0.0,24.258983612060547,25.0,-36.80968475341797,-12611.0625,35.72492599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.768310546875,319.1229553222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2868691980838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002911357732955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844680,293.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.04580969363451,294.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.048239815980196,293.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.0356297641992569,293.00927734375,297.1499938964844,293.1499938964844,0.0126154450699687,-564.6657104492188,304.1475524902344,0.7773922681808472,0.1374138742685318,0.130154550075531,293.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5670471191406,0.550366222858429,0.050000000745058,0.2288289070129394,300.5652160644531,291.1499938964844,269.3036499023437,268.50738525390625,279.14404296875,293.4974670410156,300.55963134765625,1.0,0.1581944525241851,0.5574004650115967,0.5574004650115967,0.4425995349884033,1.0,-0.5864161849021912,0.348078966140747,0.2383372038602829,0.1781283318996429,0.0,0.0,0.0,24.258983612060547,25.0,-36.80968475341797,-12611.0625,35.72492599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.768310546875,319.1229553222656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2868691980838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002911357732955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844740,293.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.045808769762516,294.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.0482388399541378,293.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.0356290452182292,293.010986328125,297.1499938964844,293.1499938964844,0.0131349172443151,-582.1314086914062,304.1474914550781,0.7837165594100952,0.1406325995922088,0.1332053691148758,293.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.2288242876529693,300.5388488769531,291.1499938964844,269.251220703125,268.4677124023437,279.14410400390625,293.4925231933594,300.5334167480469,1.0,0.1585534512996673,0.5568134784698486,0.5568134784698486,0.4431865513324737,1.0,-0.5900688171386719,0.3494395315647125,0.2406292557716369,0.1786580085754394,0.0,0.0,0.0,24.263851165771484,25.0,-36.149169921875,-12675.0595703125,36.09669876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77740478515625,319.12371826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882847785949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925723965745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844800,293.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.045808769762516,294.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.0482388399541378,293.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.0356290452182292,293.010986328125,297.1499938964844,293.1499938964844,0.0131349172443151,-582.1314086914062,304.1474914550781,0.7837165594100952,0.1406325995922088,0.1332053691148758,293.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5406494140625,0.5504972338676453,0.050000000745058,0.2288242876529693,300.5388488769531,291.1499938964844,269.251220703125,268.4677124023437,279.14410400390625,293.4925231933594,300.5334167480469,1.0,0.1585534512996673,0.5568134784698486,0.5568134784698486,0.4431865513324737,1.0,-0.5900688171386719,0.3494395315647125,0.2406292557716369,0.1786580085754394,0.0,0.0,0.0,24.263851165771484,25.0,-36.149169921875,-12675.0595703125,36.09669876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77740478515625,319.12371826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2882847785949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002925723965745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844860,293.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.0458078607916832,294.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.0482378825545311,293.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.0356283336877822,293.0126342773437,297.1499938964844,293.1499938964844,0.0136681916192173,-599.5879516601562,304.1474609375,0.7899143099784851,0.1438175588846206,0.1362238675355911,293.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.2288197427988052,300.51287841796875,291.1499938964844,269.1991882324219,268.4280700683594,279.1441650390625,293.487548828125,300.5075378417969,1.0,0.1589100658893585,0.5562323331832886,0.5562323331832886,0.4437676966190338,1.0,-0.5936827063560486,0.3507755994796753,0.2429071366786956,0.1791749894618988,0.0,0.0,0.0,24.26888084411621,25.0,-35.72772216796875,-12737.9296875,36.46745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7852783203125,319.1233825683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2896799147129059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002939882688224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844920,293.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.0458078607916832,294.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.0482378825545311,293.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.0356283336877822,293.0126342773437,297.1499938964844,293.1499938964844,0.0136681916192173,-599.5879516601562,304.1474609375,0.7899143099784851,0.1438175588846206,0.1362238675355911,293.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5146789550781,0.5506265759468079,0.050000000745058,0.2288197427988052,300.51287841796875,291.1499938964844,269.1991882324219,268.4280700683594,279.1441650390625,293.487548828125,300.5075378417969,1.0,0.1589100658893585,0.5562323331832886,0.5562323331832886,0.4437676966190338,1.0,-0.5936827063560486,0.3507755994796753,0.2429071366786956,0.1791749894618988,0.0,0.0,0.0,24.26888084411621,25.0,-35.72772216796875,-12737.9296875,36.46745300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7852783203125,319.1233825683594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2896799147129059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002939882688224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
844980,293.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.0458069592714309,294.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.0482369326055049,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.0356276333332061,293.0142517089844,297.1499938964844,293.1499938964844,0.0142162581905722,-617.0513305664062,304.1473999023437,0.7959740161895752,0.1469692587852478,0.1392104625701904,293.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.2288152426481247,300.48712158203125,291.1499938964844,269.1475524902344,268.388427734375,279.14422607421875,293.4825744628906,300.4818725585937,1.0,0.1592641919851303,0.5556572079658508,0.5556572079658508,0.4443428218364715,1.0,-0.5972585082054138,0.3520878553390503,0.2451706677675247,0.1796800047159195,0.0,0.0,0.0,24.274019241333008,25.0,-35.478458404541016,-12799.7099609375,36.83712387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7919921875,319.1220397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910577058792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002953865914605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845040,293.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.0458069592714309,294.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.0482369326055049,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.0356276333332061,293.0142517089844,297.1499938964844,293.1499938964844,0.0142162581905722,-617.0513305664062,304.1473999023437,0.7959740161895752,0.1469692587852478,0.1392104625701904,293.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4889221191406,0.5507543683052063,0.050000000745058,0.2288152426481247,300.48712158203125,291.1499938964844,269.1475524902344,268.388427734375,279.14422607421875,293.4825744628906,300.4818725585937,1.0,0.1592641919851303,0.5556572079658508,0.5556572079658508,0.4443428218364715,1.0,-0.5972585082054138,0.3520878553390503,0.2451706677675247,0.1796800047159195,0.0,0.0,0.0,24.274019241333008,25.0,-35.478458404541016,-12799.7099609375,36.83712387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7919921875,319.1220397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2910577058792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002953865914605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845100,293.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.47613525390625,0.5508178472518921,0.050000000745058,0.0458065122365951,294.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.47613525390625,0.5508178472518921,0.050000000745058,0.0482364632189273,293.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.47613525390625,0.5508178472518921,0.050000000745058,0.0356272868812084,293.0150451660156,297.1499938964844,293.1499938964844,0.0144961355254054,-625.7896728515625,304.1473388671875,0.7989491820335388,0.1485327631235122,0.1406919658184051,293.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.47613525390625,0.5508178472518921,0.050000000745058,0.2288130223751068,300.4743347167969,291.1499938964844,269.12188720703125,268.3686218261719,279.1442565917969,293.4800720214844,300.4690856933594,1.0,0.1594403088092804,0.555371880531311,0.555371880531311,0.4446281194686889,1.0,-0.5990322828292847,0.3527352809906006,0.2462969869375229,0.179928258061409,0.0,0.0,0.0,24.276615142822266,25.0,-35.399044036865234,-12830.20703125,37.02153396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7949523925781,319.1210327148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2917409539222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002960799611173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845160,293.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4633483886719,0.5508809685707092,0.050000000745058,0.0458060689270496,294.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4633483886719,0.5508809685707092,0.050000000745058,0.04823599755764,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4633483886719,0.5508809685707092,0.050000000745058,0.0356269441545009,293.0158386230469,297.1499938964844,293.1499938964844,0.014780068770051,-634.5345458984375,304.1473083496094,0.8018868565559387,0.1500882804393768,0.1421657651662826,293.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4633483886719,0.5508809685707092,0.050000000745058,0.2288108021020889,300.4615478515625,291.1499938964844,269.0963134765625,268.34881591796875,279.144287109375,293.4775695800781,300.4563293457031,1.0,0.1596157699823379,0.5550881028175354,0.5550881028175354,0.4449118673801422,1.0,-0.6007968187332153,0.3533770740032196,0.2474197298288345,0.1801738291978836,0.0,0.0,0.0,24.27922248840332,25.0,-35.33978271484375,-12860.453125,37.205665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7976989746094,319.1198425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2924208045005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002967699547298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845220,293.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.0458051860332489,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.0482350699603557,293.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.035626258701086,293.0173645019531,297.1499938964844,293.1499938964844,0.0153605276718735,-652.0477294921875,304.1472473144531,0.8076289892196655,0.1531756967306137,0.1450908482074737,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.2288063913583755,300.4360656738281,291.1499938964844,269.04547119140625,268.3092041015625,279.14434814453125,293.4725341796875,300.4308776855469,1.0,0.1599648147821426,0.5545252561569214,0.5545252561569214,0.445474773645401,1.0,-0.6042989492416382,0.3546444475650787,0.2496545016765594,0.1806574761867523,0.0,0.0,0.0,24.284454345703125,25.0,-35.25627136230469,-12920.2333984375,37.57311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80255126953125,319.11688232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2937713265419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002981405414175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845280,293.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.0458051860332489,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.0482350699603557,293.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.035626258701086,293.0173645019531,297.1499938964844,293.1499938964844,0.0153605276718735,-652.0477294921875,304.1472473144531,0.8076289892196655,0.1531756967306137,0.1450908482074737,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4378662109375,0.5510066747665405,0.050000000745058,0.2288063913583755,300.4360656738281,291.1499938964844,269.04547119140625,268.3092041015625,279.14434814453125,293.4725341796875,300.4308776855469,1.0,0.1599648147821426,0.5545252561569214,0.5545252561569214,0.445474773645401,1.0,-0.6042989492416382,0.3546444475650787,0.2496545016765594,0.1806574761867523,0.0,0.0,0.0,24.284454345703125,25.0,-35.25627136230469,-12920.2333984375,37.57311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.80255126953125,319.11688232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2937713265419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002981405414175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845340,293.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.045804314315319,294.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.0482341460883617,293.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.0356255769729614,293.01885986328125,297.1499938964844,293.1499938964844,0.0159582830965518,-669.5925903320312,304.14715576171875,0.8130398988723755,0.156232014298439,0.1479861736297607,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.2288020253181457,300.41064453125,291.1499938964844,268.9950561523437,268.2696228027344,279.1444091796875,293.46746826171875,300.405517578125,1.0,0.1603112965822219,0.553968608379364,0.553968608379364,0.4460313618183136,1.0,-0.6077654361724854,0.3558906316757202,0.2518747746944427,0.1811316013336181,0.0,0.0,0.0,24.28969383239746,25.0,-35.185768127441406,-12979.1123046875,37.939430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8067626953125,319.1134033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951105237007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000299499661196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845400,293.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.045804314315319,294.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.0482341460883617,293.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.0356255769729614,293.01885986328125,297.1499938964844,293.1499938964844,0.0159582830965518,-669.5925903320312,304.14715576171875,0.8130398988723755,0.156232014298439,0.1479861736297607,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4124450683594,0.5511314868927002,0.050000000745058,0.2288020253181457,300.41064453125,291.1499938964844,268.9950561523437,268.2696228027344,279.1444091796875,293.46746826171875,300.405517578125,1.0,0.1603112965822219,0.553968608379364,0.553968608379364,0.4460313618183136,1.0,-0.6077654361724854,0.3558906316757202,0.2518747746944427,0.1811316013336181,0.0,0.0,0.0,24.28969383239746,25.0,-35.185768127441406,-12979.1123046875,37.939430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8067626953125,319.1134033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2951105237007141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000299499661196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845460,293.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.0458034425973892,294.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.0482332296669483,293.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.0356248989701271,293.02032470703125,297.1499938964844,293.1499938964844,0.0165739618241786,-687.1703491210938,304.1470947265625,0.8181716799736023,0.1592586636543274,0.1508529037237167,293.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.2287976741790771,300.3852844238281,291.1499938964844,268.9450988769531,268.2300720214844,279.1444702148437,293.4623718261719,300.3802185058594,1.0,0.1606552302837371,0.5534183979034424,0.5534183979034424,0.4465816020965576,1.0,-0.6111976504325867,0.3571168780326843,0.2540807723999023,0.1815972179174423,0.0,0.0,0.0,24.29490089416504,25.0,-35.097652435302734,-13037.162109375,38.30466842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8104248046875,319.1094970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2964392006397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003008480998687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845520,293.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.0458034425973892,294.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.0482332296669483,293.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.0356248989701271,293.02032470703125,297.1499938964844,293.1499938964844,0.0165739618241786,-687.1703491210938,304.1470947265625,0.8181716799736023,0.1592586636543274,0.1508529037237167,293.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3871154785156,0.5512557625770569,0.050000000745058,0.2287976741790771,300.3852844238281,291.1499938964844,268.9450988769531,268.2300720214844,279.1444702148437,293.4623718261719,300.3802185058594,1.0,0.1606552302837371,0.5534183979034424,0.5534183979034424,0.4465816020965576,1.0,-0.6111976504325867,0.3571168780326843,0.2540807723999023,0.1815972179174423,0.0,0.0,0.0,24.29490089416504,25.0,-35.097652435302734,-13037.162109375,38.30466842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8104248046875,319.1094970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2964392006397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003008480998687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845580,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.0458025746047496,294.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.0482323169708251,293.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.035624224692583,293.021728515625,297.1499938964844,293.1499938964844,0.017208095639944,-704.7798461914062,304.1470031738281,0.8231077790260315,0.1622569262981414,0.153692364692688,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.2287933528423309,300.3600158691406,291.1499938964844,268.8955993652344,268.1905212402344,279.14453125,293.4572448730469,300.3550109863281,1.0,0.1609966605901718,0.5528746247291565,0.5528746247291565,0.4471254050731659,1.0,-0.6145971417427063,0.3583244085311889,0.2562727332115173,0.1820553690195083,0.0,0.0,0.0,24.300033569335938,25.0,-34.97349166870117,-13094.455078125,38.66888046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.813720703125,319.1053161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2977577745914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021862648893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845640,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.0458025746047496,294.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.0482323169708251,293.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.035624224692583,293.021728515625,297.1499938964844,293.1499938964844,0.017208095639944,-704.7798461914062,304.1470031738281,0.8231077790260315,0.1622569262981414,0.153692364692688,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.3618469238281,0.5513797402381897,0.050000000745058,0.2287933528423309,300.3600158691406,291.1499938964844,268.8955993652344,268.1905212402344,279.14453125,293.4572448730469,300.3550109863281,1.0,0.1609966605901718,0.5528746247291565,0.5528746247291565,0.4471254050731659,1.0,-0.6145971417427063,0.3583244085311889,0.2562727332115173,0.1820553690195083,0.0,0.0,0.0,24.300033569335938,25.0,-34.97349166870117,-13094.455078125,38.66888046264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.813720703125,319.1053161621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2977577745914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021862648893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
