time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845700,293.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3492736816406,0.5514417290687561,0.050000000745058,0.045802142471075,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3492736816406,0.5514417290687561,0.050000000745058,0.0482318624854087,293.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3492736816406,0.5514417290687561,0.050000000745058,0.0356238894164562,293.0224304199219,297.1499938964844,293.1499938964844,0.0175321996212005,-713.5950927734375,304.1469421386719,0.8255213499069214,0.163745641708374,0.1551021337509155,293.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3492736816406,0.5514417290687561,0.050000000745058,0.2287911921739578,300.3474426269531,291.1499938964844,268.8710327148437,268.1707458496094,279.1445617675781,293.45465087890625,300.3424377441406,1.0,0.1611664444208145,0.552605152130127,0.552605152130127,0.4473948180675506,1.0,-0.616284966468811,0.358921468257904,0.257363498210907,0.1822818964719772,0.0,0.0,0.0,24.302568435668945,25.0,-34.89436721801758,-13122.8349609375,38.85061264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8152770996094,319.1031494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2984132766723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003028515202458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845760,293.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.33673095703125,0.551503598690033,0.050000000745058,0.0458017103374004,294.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.33673095703125,0.551503598690033,0.050000000745058,0.0482314079999923,293.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.33673095703125,0.551503598690033,0.050000000745058,0.0356235541403293,293.0231018066406,297.1499938964844,293.1499938964844,0.0178610365837812,-722.4161987304688,304.1469116210937,0.82790607213974,0.1652276068925857,0.1565053910017013,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.33673095703125,0.551503598690033,0.050000000745058,0.2287890315055847,300.3348999023437,291.1499938964844,268.8465576171875,268.1509704589844,279.14459228515625,293.4520874023437,300.3299255371094,1.0,0.1613356173038482,0.5523374080657959,0.5523374080657959,0.4476625919342041,1.0,-0.6179649829864502,0.3595142066478729,0.2584507763385772,0.1825068891048431,0.0,0.0,0.0,24.30508041381836,25.0,-34.80281066894531,-13151.0458984375,39.03210067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8167724609375,319.1009826660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2990662455558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003035142435692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845820,293.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3167419433594,0.5516026616096497,0.050000000745058,0.0458010211586952,294.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3167419433594,0.5516026616096497,0.050000000745058,0.0482306815683841,293.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3167419433594,0.5516026616096497,0.050000000745058,0.0356230176985263,293.024169921875,297.1499938964844,293.1499938964844,0.0183970853686332,-736.5402221679688,304.1468505859375,0.8316726088523865,0.1675847768783569,0.1587373167276382,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3167419433594,0.5516026616096497,0.050000000745058,0.2287855893373489,300.3148803710937,291.1499938964844,268.8077087402344,268.1193542480469,279.1446533203125,293.4479064941406,300.3099670410156,1.0,0.1616050601005554,0.5519124269485474,0.5519124269485474,0.4480875730514526,1.0,-0.620637059211731,0.3604539036750793,0.2601831257343292,0.1828639209270477,0.0,0.0,0.0,24.309051513671875,25.0,-34.62960433959961,-13195.8447265625,39.32199478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8190612792969,319.0974426269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3001057803630829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003045691992156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845880,293.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3117370605469,0.5516273975372314,0.050000000745058,0.0458008497953414,294.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3117370605469,0.5516273975372314,0.050000000745058,0.0482304990291595,293.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3117370605469,0.5516273975372314,0.050000000745058,0.0356228835880756,293.0244445800781,297.1499938964844,293.1499938964844,0.0185330100357532,-740.0728149414062,304.1468200683594,0.8326061964035034,0.1681714504957199,0.1592927724123001,293.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.3117370605469,0.5516273975372314,0.050000000745058,0.2287847250699997,300.3099060058594,291.1499938964844,268.79803466796875,268.1114807128906,279.1446533203125,293.4468688964844,300.30499267578125,1.0,0.1616721749305725,0.5518068671226501,0.5518068671226501,0.4481931626796722,1.0,-0.6213020086288452,0.3606871962547302,0.2606148421764374,0.1829526573419571,0.0,0.0,0.0,24.310033798217773,25.0,-34.58111953735352,-13206.982421875,39.39437484741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.81964111328125,319.0965576171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3003646433353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003048319194931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
845940,293.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.0457999892532825,294.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.048229593783617,293.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.0356222130358219,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.146728515625,0.8372340202331543,0.0,0.1620547175407409,293.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.2287804186344146,300.2851257324219,294.1499938964844,268.75,268.0719909667969,279.14471435546875,293.441650390625,300.2802734375,0.0,0.0,0.5512831807136536,0.5512831807136536,0.4487168192863464,1.0,-0.62460857629776,0.361844003200531,0.262764573097229,0.1833934187889099,0.0,0.0,0.0,24.314912796020508,60.0,-34.3080940246582,-13262.294921875,39.75568389892578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8224182128906,319.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,293.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.0457999892532825,294.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.048229593783617,293.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.0356222130358219,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.146728515625,0.8372340202331543,0.0,0.1620547175407409,293.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2869567871094,0.5517510175704956,0.0,0.2287804186344146,300.2851257324219,294.1499938964844,268.75,268.0719909667969,279.14471435546875,293.441650390625,300.2802734375,0.0,0.0,0.5512831807136536,0.5512831807136536,0.4487168192863464,1.0,-0.62460857629776,0.361844003200531,0.262764573097229,0.1833934187889099,0.0,0.0,0.0,24.314912796020508,60.0,-34.3080940246582,-13262.294921875,39.75568389892578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8224182128906,319.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2549133300781,0.0,0.0,0.0002574275713413,294.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.26007080078125,0.0,0.0,0.0002710836124606,292.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.255126953125,0.0,0.0,0.0002002214314416,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.62457275390625,0.0,0.0,0.0006885494221933,293.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,0.0012859039707109,300.24462890625,294.1499938964844,268.7041931152344,268.0342102050781,278.06182861328125,289.9991149902344,300.3006286621094,0.0,0.0,0.3848743140697479,0.3848743140697479,0.6151256561279297,1.0,-0.0032443362288177,0.0027297956403344,0.0005145407048985,-0.0130902053788304,0.0,0.0,0.0,-0.0188254006206989,60.0,-93.36975860595705,-0.0,-7.174671736720484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3000341083797808e-17,-1.3000360108951897e-17,1.892159085136041e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2549133300781,0.0,0.0,0.0002574275713413,294.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.26007080078125,0.0,0.0,0.0002710836124606,292.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.255126953125,0.0,0.0,0.0002002214314416,292.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,301.62457275390625,0.0,0.0,0.0006885494221933,293.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,0.0012859039707109,300.24462890625,294.1499938964844,268.7041931152344,268.0342102050781,278.06182861328125,289.9991149902344,300.3006286621094,0.0,0.0,0.3848743140697479,0.3848743140697479,0.6151256561279297,1.0,-0.0032443362288177,0.0027297956403344,0.0005145407048985,-0.0130902053788304,0.0,0.0,0.0,-0.0188254006206989,60.0,-93.36975860595705,-0.0,-7.174671736720484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3000341083797808e-17,-1.3000360108951897e-17,1.892159085136041e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25494384765625,0.0,0.0,9.855366079136728e-05,294.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.26007080078125,0.0,0.0,0.0001037817492033,292.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2551574707031,0.0,0.0,7.665284647373483e-05,292.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.60205078125,0.0,0.0,0.0001152302575064,293.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563781738281,0.0,0.0,0.0004922959487885,300.244873046875,294.1499938964844,268.6827087402344,268.0166015625,277.9266357421875,287.54345703125,300.3013000488281,0.0,0.0,0.3129245936870575,0.3129245936870575,0.6870754361152649,1.0,-0.0010638644453138,0.0014455114724114,-0.0003816469979938,-0.0136883426457643,0.0,0.0,0.0,-0.0076649012044072,60.0,-58.98860931396485,-0.0,-7.716520400435911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.9373738996387303e-20,3.9373797157524123e-20,-5.730724419403959e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2550048828125,0.0,0.0,9.418575064046308e-05,294.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601013183594,0.0,0.0,9.918212890625e-05,292.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552185058594,0.0,0.0,7.325557817239314e-05,292.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,301.5932922363281,0.0,0.0,9.95479931589216e-05,293.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,0.0004704773018602,300.2450256347656,294.1499938964844,268.6621398925781,267.9997863769531,277.8427734375,285.31524658203125,300.3006896972656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010040005436167,0.000644736457616,0.0003592641733121,-0.0143853295594453,0.0,0.0,0.0,-0.0076300199143588,60.0,-35.53934860229492,-0.0,-6.872836877391819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2550354003906,0.0,0.0,9.401171701028944e-05,294.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601013183594,0.0,0.0,9.899886936182156e-05,292.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552490234375,0.0,0.0,7.312022353289649e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.5849914550781,0.0,0.0,9.90025873761624e-05,293.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2564392089844,0.0,0.0,0.0004696079995483,300.24517822265625,294.1499938964844,268.6424865722656,267.9837341308594,277.76080322265625,283.3583374023437,300.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015944717451,2.8752108249818772e-08,0.0010015657171607,-0.0149364927783608,0.0,0.0,0.0,-0.0078183179721236,60.0,-26.683229446411133,-0.0,-6.841533206625172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2550964355469,0.0,0.0,9.39811798161827e-05,294.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601013183594,0.0,0.0,9.896670962916688e-05,292.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2553100585937,0.0,0.0,7.30964748072438e-05,292.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,301.57672119140625,0.0,0.0,9.896690608002244e-05,293.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,0.0004694554663728,300.2453308105469,294.1499938964844,268.6236877441406,267.96844482421875,277.6794738769531,281.6396179199219,300.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027594423585469e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,-0.007800540421158,60.0,-23.50081443786621,-0.0,-6.837028365680453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.0,0.0,9.391765343025328e-05,294.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601623535156,0.0,0.0,9.889980719890444e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554016113281,0.0,0.0,7.304706377908587e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.56036376953125,0.0,0.0,9.889991633826868e-05,293.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,0.0004691381182055,300.2456359863281,294.1499938964844,268.58856201171875,267.9400939941406,277.5185852050781,278.8017272949219,300.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-21.93049430847168,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.0,0.0,9.391765343025328e-05,294.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601623535156,0.0,0.0,9.889980719890444e-05,292.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554016113281,0.0,0.0,7.304706377908587e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,301.56036376953125,0.0,0.0,9.889991633826868e-05,293.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,0.0004691381182055,300.2456359863281,294.1499938964844,268.58856201171875,267.9400939941406,277.5185852050781,278.8017272949219,300.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-21.93049430847168,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552795410156,0.0,0.0,9.38480588956736e-05,294.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601928710937,0.0,0.0,9.88265237538144e-05,292.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554931640625,0.0,0.0,7.299293065443635e-05,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5442199707031,0.0,0.0,9.88266328931786e-05,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25665283203125,0.0,0.0,0.0004687904729507,300.2459716796875,294.1499938964844,268.5566101074219,267.9144897460937,277.36004638671875,276.60528564453125,300.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-21.73087882995605,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552795410156,0.0,0.0,9.38480588956736e-05,294.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601928710937,0.0,0.0,9.88265237538144e-05,292.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554931640625,0.0,0.0,7.299293065443635e-05,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.5442199707031,0.0,0.0,9.88266328931786e-05,293.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25665283203125,0.0,0.0,0.0004687904729507,300.2459716796875,294.1499938964844,268.5566101074219,267.9144897460937,277.36004638671875,276.60528564453125,300.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-21.73087882995605,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554016113281,0.0,0.0,9.377334208693357e-05,294.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2602233886719,0.0,0.0,9.874784154817462e-05,292.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2555847167969,0.0,0.0,7.293482485692948e-05,292.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5283203125,0.0,0.0,9.874795068753885e-05,293.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,0.000468417245429,300.24627685546875,294.1499938964844,268.5275573730469,267.8914794921875,277.20391845703125,274.9006042480469,300.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-21.706052780151367,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554016113281,0.0,0.0,9.377334208693357e-05,294.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2602233886719,0.0,0.0,9.874784154817462e-05,292.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2555847167969,0.0,0.0,7.293482485692948e-05,292.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,301.5283203125,0.0,0.0,9.874795068753885e-05,293.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,0.000468417245429,300.24627685546875,294.1499938964844,268.5275573730469,267.8914794921875,277.20391845703125,274.9006042480469,300.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-21.706052780151367,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554931640625,0.0,0.0,9.369445615448058e-05,294.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2602844238281,0.0,0.0,9.866477194009347e-05,292.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557067871094,0.0,0.0,7.287346670636907e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5126037597656,0.0,0.0,9.866487380350009e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2568359375,0.0,0.0,0.0004680232086684,300.24658203125,294.1499938964844,268.5011901855469,267.870849609375,277.0501708984375,273.5733947753906,300.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-21.70067596435547,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2554931640625,0.0,0.0,9.369445615448058e-05,294.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2602844238281,0.0,0.0,9.866477194009347e-05,292.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557067871094,0.0,0.0,7.287346670636907e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,301.5126037597656,0.0,0.0,9.866487380350009e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2568359375,0.0,0.0,0.0004680232086684,300.24658203125,294.1499938964844,268.5011901855469,267.870849609375,277.0501708984375,273.5733947753906,300.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-21.70067596435547,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.25555419921875,0.0,0.0,9.3653732619714e-05,294.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.26031494140625,0.0,0.0,9.86218947218731e-05,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557373046875,0.0,0.0,7.284179446287453e-05,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,301.5048522949219,0.0,0.0,9.86219965852797e-05,293.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2568664550781,0.0,0.0,0.0004678198019973,300.2467346191406,294.1499938964844,268.4889831542969,267.8613586425781,276.9742126464844,273.0230407714844,300.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.618612242130894e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982036069035,60.0,-21.69817352294922,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.255615234375,0.0,0.0,9.361231059301645e-05,294.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.26031494140625,0.0,0.0,9.857826808001846e-05,292.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557983398437,0.0,0.0,7.280957652255893e-05,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.49713134765625,0.0,0.0,9.857836994342506e-05,293.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2569274902344,0.0,0.0,0.0004676128737628,300.24688720703125,294.1499938964844,268.47735595703125,267.8524169921875,276.8988342285156,272.5357971191406,300.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-21.695146560668945,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557067871094,0.0,0.0,9.352777851745486e-05,293.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2603759765625,0.0,0.0,9.848925401456654e-05,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25592041015625,0.0,0.0,7.274382369359955e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4818420410156,0.0,0.0,9.848935587797314e-05,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25701904296875,0.0,0.0,0.0004671906062867,300.2472229003906,294.1499938964844,268.4557800292969,267.8360290527344,276.7499084472656,271.7207946777344,300.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-21.687244415283203,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557067871094,0.0,0.0,9.352777851745486e-05,293.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2603759765625,0.0,0.0,9.848925401456654e-05,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25592041015625,0.0,0.0,7.274382369359955e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4818420410156,0.0,0.0,9.848935587797314e-05,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25701904296875,0.0,0.0,0.0004671906062867,300.2472229003906,294.1499938964844,268.4557800292969,267.8360290527344,276.7499084472656,271.7207946777344,300.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-21.687244415283203,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2558288574219,0.0,0.0,9.344167483504862e-05,293.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.26043701171875,0.0,0.0,9.83985810307786e-05,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2560119628906,0.0,0.0,7.267685577971861e-05,292.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4667663574219,0.0,0.0,9.83986828941852e-05,292.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2571105957031,0.0,0.0,0.0004667605098802,300.2475280761719,294.1499938964844,268.436279296875,267.82147216796875,276.6033630371094,271.0779724121094,300.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-21.6769962310791,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2558288574219,0.0,0.0,9.344167483504862e-05,293.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.26043701171875,0.0,0.0,9.83985810307786e-05,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2560119628906,0.0,0.0,7.267685577971861e-05,292.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4667663574219,0.0,0.0,9.83986828941852e-05,292.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2571105957031,0.0,0.0,0.0004667605098802,300.2475280761719,294.1499938964844,268.436279296875,267.82147216796875,276.6033630371094,271.0779724121094,300.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-21.6769962310791,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25592041015625,0.0,0.0,9.335477807326242e-05,293.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2604675292969,0.0,0.0,9.830707858782262e-05,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561340332031,0.0,0.0,7.260927668539807e-05,292.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.451904296875,0.0,0.0,9.83071804512292e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572021484375,0.0,0.0,0.0004663264553528,300.247802734375,294.1499938964844,268.41864013671875,267.8085632324219,276.459228515625,270.56842041015625,300.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-21.66471290588379,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25592041015625,0.0,0.0,9.335477807326242e-05,293.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2604675292969,0.0,0.0,9.830707858782262e-05,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561340332031,0.0,0.0,7.260927668539807e-05,292.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.451904296875,0.0,0.0,9.83071804512292e-05,292.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572021484375,0.0,0.0,0.0004663264553528,300.247802734375,294.1499938964844,268.41864013671875,267.8085632324219,276.459228515625,270.56842041015625,300.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-21.66471290588379,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.25604248046875,0.0,0.0,9.326780127594247e-05,293.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2605285644531,0.0,0.0,9.821548883337528e-05,292.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2562255859375,0.0,0.0,7.25416248315014e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4372253417969,0.0,0.0,9.821559069678187e-05,292.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572937011719,0.0,0.0,0.0004658919933717,300.24810791015625,294.1499938964844,268.4026184082031,267.797119140625,276.3174743652344,270.1624450683594,300.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-21.650728225708008,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.25604248046875,0.0,0.0,9.326780127594247e-05,293.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2605285644531,0.0,0.0,9.821548883337528e-05,292.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2562255859375,0.0,0.0,7.25416248315014e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.4372253417969,0.0,0.0,9.821559069678187e-05,292.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572937011719,0.0,0.0,0.0004658919933717,300.24810791015625,294.1499938964844,268.4026184082031,267.797119140625,276.3174743652344,270.1624450683594,300.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-21.650728225708008,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.256103515625,0.0,0.0,9.322449477622284e-05,293.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.26055908203125,0.0,0.0,9.816988313104956e-05,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2562866210937,0.0,0.0,7.250793714774773e-05,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,301.429931640625,0.0,0.0,9.816997771849856e-05,292.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.25732421875,0.0,0.0,0.0004656756645999,300.2482604980469,294.1499938964844,268.3951721191406,267.7918701171875,276.2474670410156,269.9909362792969,300.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.012370622716844,0.0,0.0,0.0,-0.0073329755105078,60.0,-21.64320182800293,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561340332031,0.0,0.0,9.318140655523166e-05,293.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.26055908203125,0.0,0.0,9.812451025936753e-05,292.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,7.247443136293441e-05,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,301.4227294921875,0.0,0.0,9.812460484681652e-05,292.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2573547363281,0.0,0.0,0.0004654604417737,300.2483825683594,294.1499938964844,268.3880310058594,267.78692626953125,276.1780700683594,269.8372497558594,300.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-21.635372161865234,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2562255859375,0.0,0.0,9.309619053965434e-05,293.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606201171875,0.0,0.0,9.80347758741118e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,7.24081473890692e-05,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4084167480469,0.0,0.0,9.80348704615608e-05,292.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2574462890625,0.0,0.0,0.0004650347691494,300.2486572265625,294.1499938964844,268.3746643066406,267.7778625488281,276.0409851074219,269.57525634765625,300.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-21.61896324157715,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2562255859375,0.0,0.0,9.309619053965434e-05,293.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606201171875,0.0,0.0,9.80347758741118e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,7.24081473890692e-05,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,301.4084167480469,0.0,0.0,9.80348704615608e-05,292.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2574462890625,0.0,0.0,0.0004650347691494,300.2486572265625,294.1499938964844,268.3746643066406,267.7778625488281,276.0409851074219,269.57525634765625,300.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-21.61896324157715,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,9.30127062019892e-05,293.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606506347656,0.0,0.0,9.794686047825962e-05,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,7.234321674332023e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3943176269531,0.0,0.0,9.79469550657086e-05,292.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25750732421875,0.0,0.0,0.0004646177403628,300.2489013671875,294.1499938964844,268.3622741699219,267.7696533203125,275.9062194824219,269.3629455566406,300.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-21.601806640625,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,9.30127062019892e-05,293.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606506347656,0.0,0.0,9.794686047825962e-05,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,7.234321674332023e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,301.3943176269531,0.0,0.0,9.79469550657086e-05,292.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25750732421875,0.0,0.0,0.0004646177403628,300.2489013671875,294.1499938964844,268.3622741699219,267.7696533203125,275.9062194824219,269.3629455566406,300.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-21.601806640625,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,9.2931448307354e-05,293.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.78612879407592e-05,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,7.228001049952582e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.38037109375,0.0,0.0,9.78613825282082e-05,292.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.257568359375,0.0,0.0,0.0004642118001356,300.2491455078125,294.1499938964844,268.3506774902344,267.7621765136719,275.7737121582031,269.1898498535156,300.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-21.58418846130371,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,9.2931448307354e-05,293.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.78612879407592e-05,292.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,7.228001049952582e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,301.38037109375,0.0,0.0,9.78613825282082e-05,292.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.257568359375,0.0,0.0,0.0004642118001356,300.2491455078125,294.1499938964844,268.3506774902344,267.7621765136719,275.7737121582031,269.1898498535156,300.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519026532769,60.0,-21.58418846130371,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
