time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847980,292.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2564697265625,0.0,0.0,9.285284613724798e-05,293.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.777852392289788e-05,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2566223144531,0.0,0.0,7.221888517960906e-05,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3666076660156,0.0,0.0,9.777861123438925e-05,292.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.25762939453125,0.0,0.0,0.0004638192185666,300.2493591308594,294.1499938964844,268.3396301269531,267.7552185058594,275.6434631347656,269.0478515625,300.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-21.566387176513672,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2564697265625,0.0,0.0,9.285284613724798e-05,293.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.777852392289788e-05,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2566223144531,0.0,0.0,7.221888517960906e-05,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3666076660156,0.0,0.0,9.777861123438925e-05,292.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.25762939453125,0.0,0.0,0.0004638192185666,300.2493591308594,294.1499938964844,268.3396301269531,267.7552185058594,275.6434631347656,269.0478515625,300.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-21.566387176513672,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,9.281467646360396e-05,293.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.773832425707953e-05,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.25665283203125,0.0,0.0,7.218919199658558e-05,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,301.3597717285156,0.0,0.0,9.773841156857088e-05,292.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576599121094,0.0,0.0,0.0004636285302694,300.2494812011719,294.1499938964844,268.3342590332031,267.7518615722656,275.57916259765625,268.9864501953125,300.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.011032361537218,0.0,0.0,0.0,-0.0070797498337924,60.0,-21.5575008392334,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,9.277731442125514e-05,293.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.7698975878302e-05,292.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2566833496094,0.0,0.0,7.216013182187453e-05,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3529968261719,0.0,0.0,9.769906318979338e-05,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576599121094,0.0,0.0,0.0004634418874047,300.24957275390625,294.1499938964844,268.3289489746094,267.7485656738281,275.5154113769531,268.9305725097656,300.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-21.54866409301757,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,9.270518785342574e-05,293.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.762302215676756e-05,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567138671875,0.0,0.0,7.210403418866917e-05,292.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3395690917969,0.0,0.0,9.762310946825892e-05,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576904296875,0.0,0.0,0.0004630815819837,300.249755859375,294.1499938964844,268.3183898925781,267.7420959472656,275.3895263671875,268.8330078125,300.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-21.531274795532227,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,9.270518785342574e-05,293.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606811523437,0.0,0.0,9.762302215676756e-05,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567138671875,0.0,0.0,7.210403418866917e-05,292.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,301.3395690917969,0.0,0.0,9.762310946825892e-05,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576904296875,0.0,0.0,0.0004630815819837,300.249755859375,294.1499938964844,268.3183898925781,267.7420959472656,275.3895263671875,268.8330078125,300.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-21.531274795532227,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,9.26367792999372e-05,293.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606506347656,0.0,0.0,9.755099017638712e-05,292.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.205082511063665e-05,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3262939453125,0.0,0.0,9.75510774878785e-05,292.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2577209472656,0.0,0.0,0.0004627398739103,300.2499084472656,294.1499938964844,268.3077697753906,267.73553466796875,275.2657165527344,268.751220703125,300.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-21.51445579528809,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,9.26367792999372e-05,293.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606506347656,0.0,0.0,9.755099017638712e-05,292.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.205082511063665e-05,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,301.3262939453125,0.0,0.0,9.75510774878785e-05,292.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2577209472656,0.0,0.0,0.0004627398739103,300.2499084472656,294.1499938964844,268.3077697753906,267.73553466796875,275.2657165527344,268.751220703125,300.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-21.51445579528809,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,9.257236524717882e-05,293.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606201171875,0.0,0.0,9.748316369950771e-05,292.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.2000730142463e-05,292.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.31317138671875,0.0,0.0,9.748325101099908e-05,292.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576904296875,0.0,0.0,0.0004624181310646,300.2500305175781,294.1499938964844,268.2968444824219,267.728759765625,275.1440124511719,268.6820678710937,300.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300234317779,60.0,-21.498435974121094,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,9.257236524717882e-05,293.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2606201171875,0.0,0.0,9.748316369950771e-05,292.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.2000730142463e-05,292.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,301.31317138671875,0.0,0.0,9.748325101099908e-05,292.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576904296875,0.0,0.0,0.0004624181310646,300.2500305175781,294.1499938964844,268.2968444824219,267.728759765625,275.1440124511719,268.6820678710937,300.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300234317779,60.0,-21.498435974121094,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,9.251220035366714e-05,293.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.26055908203125,0.0,0.0,9.74197973846458e-05,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.195393118308857e-05,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002319335937,0.0,0.0,9.741988469613716e-05,292.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576904296875,0.0,0.0,0.0004621175758074,300.2501220703125,294.1499938964844,268.285400390625,267.7215576171875,275.0242919921875,268.623046875,300.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.0068928417749702,60.0,-21.48343849182129,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,9.251220035366714e-05,293.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.26055908203125,0.0,0.0,9.74197973846458e-05,292.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.195393118308857e-05,292.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,301.3002319335937,0.0,0.0,9.741988469613716e-05,292.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576904296875,0.0,0.0,0.0004621175758074,300.2501220703125,294.1499938964844,268.285400390625,267.7215576171875,275.0242919921875,268.623046875,300.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.0068928417749702,60.0,-21.48343849182129,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,9.248377318726853e-05,293.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.260498046875,0.0,0.0,9.738986409502104e-05,292.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567443847656,0.0,0.0,7.193181954789907e-05,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,301.2937927246094,0.0,0.0,9.73899514065124e-05,292.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2576599121094,0.0,0.0,0.0004619756073225,300.25018310546875,294.1499938964844,268.2794494628906,267.7177429199219,274.9651794433594,268.5967102050781,300.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-21.47638893127441,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565612792969,0.0,0.0,9.245648834621534e-05,293.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2604675292969,0.0,0.0,9.736113133840264e-05,292.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2567138671875,0.0,0.0,7.191060285549611e-05,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.28741455078125,0.0,0.0,9.7361218649894e-05,292.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25762939453125,0.0,0.0,0.0004618393140845,300.2502136230469,294.1499938964844,268.27325439453125,267.7137145996094,274.90655517578125,268.5722045898437,300.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-21.46967315673828,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,9.240544022759424e-05,293.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2603759765625,0.0,0.0,9.730737656354904e-05,292.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.25665283203125,0.0,0.0,7.187089795479551e-05,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.27471923828125,0.0,0.0,9.73074638750404e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.257568359375,0.0,0.0,0.000461584306322,300.250244140625,294.1499938964844,268.2601623535156,267.705078125,274.79071044921875,268.5277709960937,300.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062698621964955e-09,0.0009845903841778,-0.009695865213871,0.0,0.0,0.0,-0.0068268682807683,60.0,-21.457347869873047,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2565002441406,0.0,0.0,9.240544022759424e-05,293.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2603759765625,0.0,0.0,9.730737656354904e-05,292.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.25665283203125,0.0,0.0,7.187089795479551e-05,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.27471923828125,0.0,0.0,9.73074638750404e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.257568359375,0.0,0.0,0.000461584306322,300.250244140625,294.1499938964844,268.2601623535156,267.705078125,274.79071044921875,268.5277709960937,300.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062698621964955e-09,0.0009845903841778,-0.009695865213871,0.0,0.0,0.0,-0.0068268682807683,60.0,-21.457347869873047,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,9.235924517270178e-05,293.8125,303.1499938964844,285.1499938964844,0.0,-0.0,300.26025390625,0.0,0.0,9.72587295109406e-05,292.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,7.183496927609667e-05,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2621765136719,0.0,0.0,9.725880954647435e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2574768066406,0.0,0.0,0.0004613535420503,300.250244140625,294.1499938964844,268.2459411621094,267.6954345703125,274.6767272949219,268.48846435546875,300.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.005103804161081e-09,0.0009840978309512,-0.0095449611544609,0.0,0.0,0.0,-0.0067983162589371,60.0,-21.4466609954834,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,9.235924517270178e-05,293.8125,303.1499938964844,285.1499938964844,0.0,-0.0,300.26025390625,0.0,0.0,9.72587295109406e-05,292.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.256591796875,0.0,0.0,7.183496927609667e-05,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.2621765136719,0.0,0.0,9.725880954647435e-05,292.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2574768066406,0.0,0.0,0.0004613535420503,300.250244140625,294.1499938964844,268.2459411621094,267.6954345703125,274.6767272949219,268.48846435546875,300.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841019054874,4.005103804161081e-09,0.0009840978309512,-0.0095449611544609,0.0,0.0,0.0,-0.0067983162589371,60.0,-21.4466609954834,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,9.231807052856313e-05,293.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601013183594,0.0,0.0,9.721537207951768e-05,292.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2564697265625,0.0,0.0,7.180294051067904e-05,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2497863769531,0.0,0.0,9.721545211505143e-05,292.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2573547363281,0.0,0.0,0.0004611478652805,300.2502136230469,294.1499938964844,268.2303466796875,267.6846008300781,274.56451416015625,268.4532165527344,300.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.9537706442160925e-09,0.0009836588287726,-0.0094104623422026,0.0,0.0,0.0,-0.0067728678695857,60.0,-21.43781280517578,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563171386719,0.0,0.0,9.231807052856313e-05,293.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2601013183594,0.0,0.0,9.721537207951768e-05,292.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2564697265625,0.0,0.0,7.180294051067904e-05,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,301.2497863769531,0.0,0.0,9.721545211505143e-05,292.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2573547363281,0.0,0.0,0.0004611478652805,300.2502136230469,294.1499938964844,268.2303466796875,267.6846008300781,274.56451416015625,268.4532165527344,300.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.9537706442160925e-09,0.0009836588287726,-0.0094104623422026,0.0,0.0,0.0,-0.0067728678695857,60.0,-21.43781280517578,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561950683594,0.0,0.0,9.228209091816096e-05,293.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2599182128906,0.0,0.0,9.717748616822064e-05,292.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.25634765625,0.0,0.0,7.17749644536525e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2375183105469,0.0,0.0,9.71775662037544e-05,292.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572326660156,0.0,0.0,0.0004609681782312,300.2501220703125,294.1499938964844,268.2131652832031,267.6723937988281,274.4540100097656,268.4210510253906,300.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.009292940609157,0.0,0.0,0.0,-0.0067506320774555,60.0,-21.43099594116211,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561950683594,0.0,0.0,9.228209091816096e-05,293.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2599182128906,0.0,0.0,9.717748616822064e-05,292.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.25634765625,0.0,0.0,7.17749644536525e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.2375183105469,0.0,0.0,9.71775662037544e-05,292.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572326660156,0.0,0.0,0.0004609681782312,300.2501220703125,294.1499938964844,268.2131652832031,267.6723937988281,274.4540100097656,268.4210510253906,300.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908917189932026e-09,0.0009832752402871,-0.009292940609157,0.0,0.0,0.0,-0.0067506320774555,60.0,-21.43099594116211,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.256103515625,0.0,0.0,9.226611291524024e-05,293.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25982666015625,0.0,0.0,9.716065687825905e-05,292.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2562561035156,0.0,0.0,7.176252984208986e-05,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,301.2314147949219,0.0,0.0,9.71607369137928e-05,292.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.25714111328125,0.0,0.0,0.0004608883173204,300.2500915527344,294.1499938964844,268.20391845703125,267.66571044921875,274.3993835449219,268.4059143066406,300.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-21.42841529846192,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.25604248046875,0.0,0.0,9.225149551639332e-05,293.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2597045898437,0.0,0.0,9.714526822790504e-05,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561950683594,0.0,0.0,7.175116479629651e-05,292.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.2253723144531,0.0,0.0,9.71453482634388e-05,292.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2570495605469,0.0,0.0,0.0004608153249137,300.25,294.1499938964844,268.1941833496094,267.6585998535156,274.3451538085937,268.3912353515625,300.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-21.42641258239746,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.255859375,0.0,0.0,9.222646622220054e-05,293.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2594909667969,0.0,0.0,9.711890743346883e-05,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2560119628906,0.0,0.0,7.173169433372095e-05,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2133178710937,0.0,0.0,9.71189874690026e-05,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2568664550781,0.0,0.0,0.000460690294858,300.2498474121094,294.1499938964844,268.1732177734375,267.6430358886719,274.2378845214844,268.3630676269531,300.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-21.424222946166992,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.255859375,0.0,0.0,9.222646622220054e-05,293.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2594909667969,0.0,0.0,9.711890743346883e-05,292.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2560119628906,0.0,0.0,7.173169433372095e-05,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,301.2133178710937,0.0,0.0,9.71189874690026e-05,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2568664550781,0.0,0.0,0.000460690294858,300.2498474121094,294.1499938964844,268.1732177734375,267.6430358886719,274.2378845214844,268.3630676269531,300.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-21.424222946166992,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2556457519531,0.0,0.0,9.220719948643818e-05,293.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2592163085937,0.0,0.0,9.70986220636405e-05,292.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557678222656,0.0,0.0,7.171670586103573e-05,292.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.201416015625,0.0,0.0,9.709869482321663e-05,292.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2566223144531,0.0,0.0,0.0004605940484907,300.2496643066406,294.1499938964844,268.1499938964844,267.6255187988281,274.1321105957031,268.3359069824219,300.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-21.42466163635254,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2556457519531,0.0,0.0,9.220719948643818e-05,293.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2592163085937,0.0,0.0,9.70986220636405e-05,292.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557678222656,0.0,0.0,7.171670586103573e-05,292.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,301.201416015625,0.0,0.0,9.709869482321663e-05,292.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2566223144531,0.0,0.0,0.0004605940484907,300.2496643066406,294.1499938964844,268.1499938964844,267.6255187988281,274.1321105957031,268.3359069824219,300.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-21.42466163635254,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.25537109375,0.0,0.0,9.219384082825854e-05,293.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2589416503906,0.0,0.0,9.708455036161467e-05,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2555236816406,0.0,0.0,7.170631579356268e-05,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1896057128906,0.0,0.0,9.708462312119082e-05,292.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563781738281,0.0,0.0,0.0004605273134075,300.2493896484375,294.1499938964844,268.124267578125,267.6058654785156,274.0278015136719,268.3092956542969,300.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-21.42794609069824,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.25537109375,0.0,0.0,9.219384082825854e-05,293.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2589416503906,0.0,0.0,9.708455036161467e-05,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2555236816406,0.0,0.0,7.170631579356268e-05,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,301.1896057128906,0.0,0.0,9.708462312119082e-05,292.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2563781738281,0.0,0.0,0.0004605273134075,300.2493896484375,294.1499938964844,268.124267578125,267.6058654785156,274.0278015136719,268.3092956542969,300.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-21.42794609069824,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2550964355469,0.0,0.0,9.21861719689332e-05,293.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.25860595703125,0.0,0.0,9.707648132462054e-05,292.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552490234375,0.0,0.0,7.170035678427666e-05,292.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.17791748046875,0.0,0.0,9.707655408419669e-05,292.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2560729980469,0.0,0.0,0.0004604890418704,300.24908447265625,294.1499938964844,268.0959777832031,267.58416748046875,273.9248352050781,268.2826843261719,300.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924758237531e-09,0.000982251833193,-0.0089793894439935,0.0,0.0,0.0,-0.0066913058981299,60.0,-21.43421936035156,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2550964355469,0.0,0.0,9.21861719689332e-05,293.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,300.25860595703125,0.0,0.0,9.707648132462054e-05,292.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552490234375,0.0,0.0,7.170035678427666e-05,292.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,301.17791748046875,0.0,0.0,9.707655408419669e-05,292.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2560729980469,0.0,0.0,0.0004604890418704,300.24908447265625,294.1499938964844,268.0959777832031,267.58416748046875,273.9248352050781,268.2826843261719,300.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924758237531e-09,0.000982251833193,-0.0089793894439935,0.0,0.0,0.0,-0.0066913058981299,60.0,-21.43421936035156,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.25494384765625,0.0,0.0,9.218438935931772e-05,293.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2584228515625,0.0,0.0,9.707460412755609e-05,292.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2550964355469,0.0,0.0,7.169897435232997e-05,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,301.172119140625,0.0,0.0,9.707467688713224e-05,292.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.25592041015625,0.0,0.0,0.0004604801360983,300.2489318847656,294.1499938964844,268.0809631347656,267.5726013183594,273.87384033203125,268.269287109375,300.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-21.43844223022461,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2547912597656,0.0,0.0,9.218393824994564e-05,293.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2582397460937,0.0,0.0,9.707412391435356e-05,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2549133300781,0.0,0.0,7.169861783040687e-05,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,301.16632080078125,0.0,0.0,9.707419667392968e-05,292.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2557373046875,0.0,0.0,0.0004604778659995,300.2487487792969,294.1499938964844,268.0653381347656,267.560546875,273.8231811523437,268.2557678222656,299.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.008972005918622,0.0,0.0,0.0,-0.006689908914268,60.0,-21.44334983825684,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2544250488281,0.0,0.0,9.218691411660984e-05,293.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2578430175781,0.0,0.0,9.707725985208526e-05,292.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2545471191406,0.0,0.0,7.170093158492818e-05,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.15484619140625,0.0,0.0,9.70773326116614e-05,292.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.25537109375,0.0,0.0,0.0004604927380569,300.24835205078125,294.1499938964844,268.03253173828125,267.53515625,273.72271728515625,268.2281799316406,299.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-21.455123901367188,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2544250488281,0.0,0.0,9.218691411660984e-05,293.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2578430175781,0.0,0.0,9.707725985208526e-05,292.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2545471191406,0.0,0.0,7.170093158492818e-05,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,301.15484619140625,0.0,0.0,9.70773326116614e-05,292.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.25537109375,0.0,0.0,0.0004604927380569,300.24835205078125,294.1499938964844,268.03253173828125,267.53515625,273.72271728515625,268.2281799316406,299.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-21.455123901367188,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2540283203125,0.0,0.0,9.21949467738159e-05,293.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2574157714844,0.0,0.0,9.708571451483294e-05,292.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.254150390625,0.0,0.0,7.170718163251877e-05,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1434631347656,0.0,0.0,9.708578727440909e-05,292.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2549743652344,0.0,0.0,0.0004605328431352,300.2478942871094,294.1499938964844,267.99774169921875,267.50811767578125,273.6234130859375,268.19970703125,299.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077714994549,0.0,0.0,0.0,-0.0066966759040951,60.0,-21.46944808959961,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2540283203125,0.0,0.0,9.21949467738159e-05,293.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2574157714844,0.0,0.0,9.708571451483294e-05,292.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.254150390625,0.0,0.0,7.170718163251877e-05,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,301.1434631347656,0.0,0.0,9.708578727440909e-05,292.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2549743652344,0.0,0.0,0.0004605328431352,300.2478942871094,294.1499938964844,267.99774169921875,267.50811767578125,273.6234130859375,268.19970703125,299.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077714994549,0.0,0.0,0.0,-0.0066966759040951,60.0,-21.46944808959961,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2535705566406,0.0,0.0,9.220791253028436e-05,293.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2569274902344,0.0,0.0,9.709937148727477e-05,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25372314453125,0.0,0.0,7.171726610977203e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.13214111328125,0.0,0.0,9.70994369708933e-05,292.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2545166015625,0.0,0.0,0.000460597599158,300.24737548828125,294.1499938964844,267.9611511230469,267.4795837402344,273.52520751953125,268.1701354980469,299.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-21.486143112182617,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
