time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850320,292.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2535705566406,0.0,0.0,9.220791253028436e-05,293.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2569274902344,0.0,0.0,9.709937148727477e-05,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25372314453125,0.0,0.0,7.171726610977203e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,301.13214111328125,0.0,0.0,9.70994369708933e-05,292.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2545166015625,0.0,0.0,0.000460597599158,300.24737548828125,294.1499938964844,267.9611511230469,267.4795837402344,273.52520751953125,268.1701354980469,299.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-21.486143112182617,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.25311279296875,0.0,0.0,9.222573135048152e-05,293.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,9.711813618196176e-05,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.0,0.0,7.173112680902705e-05,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1209411621094,0.0,0.0,9.711820894153787e-05,292.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2540283203125,0.0,0.0,0.0004606866277754,300.2467956542969,294.1499938964844,267.9230041503906,267.4496765136719,273.42803955078125,268.1393127441406,299.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-21.50506401062012,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.25311279296875,0.0,0.0,9.222573135048152e-05,293.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.25640869140625,0.0,0.0,9.711813618196176e-05,292.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.0,0.0,7.173112680902705e-05,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,301.1209411621094,0.0,0.0,9.711820894153787e-05,292.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2540283203125,0.0,0.0,0.0004606866277754,300.2467956542969,294.1499938964844,267.9230041503906,267.4496765136719,273.42803955078125,268.1393127441406,299.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-21.50506401062012,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2528381347656,0.0,0.0,9.223653614753856e-05,293.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2561340332031,0.0,0.0,9.712951577967031e-05,292.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25299072265625,0.0,0.0,7.173953054007143e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,301.1153869628906,0.0,0.0,9.712958853924648e-05,292.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2537536621094,0.0,0.0,0.0004607406153809,300.2464904785156,294.1499938964844,267.90338134765625,267.43426513671875,273.3798828125,268.12335205078125,299.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827907197177,3.851825081113702e-09,0.0009827868780121,-0.0091433515772223,0.0,0.0,0.0,-0.0067223282530903,60.0,-21.515390396118164,-0.0,-6.585393208524692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2525939941406,0.0,0.0,9.22484032344073e-05,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2558288574219,0.0,0.0,9.714200859889388e-05,292.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2527160644531,0.0,0.0,7.174875645432621e-05,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,301.1098327636719,0.0,0.0,9.714208135847002e-05,292.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25347900390625,0.0,0.0,0.0004607998707797,300.24615478515625,294.1499938964844,267.8834228515625,267.4185791015625,273.3319702148437,268.1070861816406,299.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829170303419,3.866592379608846e-09,0.0009829131886363,-0.0091820443049073,0.0,0.0,0.0,-0.0067296489141881,60.0,-21.52616310119629,-0.0,-6.587085721321273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25201416015625,0.0,0.0,9.227583359461278e-05,293.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552185058594,0.0,0.0,9.71709014265798e-05,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.25213623046875,0.0,0.0,7.177009683800861e-05,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0987854003906,0.0,0.0,9.717096691019832e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2528991699219,0.0,0.0,0.0004609369207173,300.2454528808594,294.1499938964844,267.8426513671875,267.3863830566406,273.2367858886719,268.073486328125,299.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900742839846316e-09,0.0009832051582634,-0.0092715229839086,0.0,0.0,0.0,-0.0067465789616107,60.0,-21.54910087585449,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25201416015625,0.0,0.0,9.227583359461278e-05,293.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2552185058594,0.0,0.0,9.71709014265798e-05,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.25213623046875,0.0,0.0,7.177009683800861e-05,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,301.0987854003906,0.0,0.0,9.717096691019832e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2528991699219,0.0,0.0,0.0004609369207173,300.2454528808594,294.1499938964844,267.8426513671875,267.3863830566406,273.2367858886719,268.073486328125,299.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900742839846316e-09,0.0009832051582634,-0.0092715229839086,0.0,0.0,0.0,-0.0067465789616107,60.0,-21.54910087585449,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2514038085937,0.0,0.0,9.230812429450452e-05,293.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.25457763671875,0.0,0.0,9.720490197651088e-05,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.25152587890625,0.0,0.0,7.179521344369277e-05,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0878295898437,0.0,0.0,9.720497473608702e-05,292.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2522888183594,0.0,0.0,0.0004610982141457,300.24468994140625,294.1499938964844,267.8008728027344,267.353271484375,273.1425170898437,268.0384216308594,299.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768602237105,0.0,0.0,0.0,-0.0067665092647075,60.0,-21.57390213012696,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2514038085937,0.0,0.0,9.230812429450452e-05,293.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.25457763671875,0.0,0.0,9.720490197651088e-05,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.25152587890625,0.0,0.0,7.179521344369277e-05,292.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,301.0878295898437,0.0,0.0,9.720497473608702e-05,292.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2522888183594,0.0,0.0,0.0004610982141457,300.24468994140625,294.1499938964844,267.8008728027344,267.353271484375,273.1425170898437,268.0384216308594,299.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768602237105,0.0,0.0,0.0,-0.0067665092647075,60.0,-21.57390213012696,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.250732421875,0.0,0.0,9.23452971619554e-05,293.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2538757324219,0.0,0.0,9.72440466284752e-05,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2508544921875,0.0,0.0,7.182412082329392e-05,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.07696533203125,0.0,0.0,9.724411211209372e-05,292.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2516174316406,0.0,0.0,0.000461283896584,300.2438659667969,294.1499938964844,267.7582702636719,267.3193359375,273.04913330078125,268.0019226074219,299.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-21.60042953491211,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.250732421875,0.0,0.0,9.23452971619554e-05,293.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2538757324219,0.0,0.0,9.72440466284752e-05,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2508544921875,0.0,0.0,7.182412082329392e-05,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,301.07696533203125,0.0,0.0,9.724411211209372e-05,292.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2516174316406,0.0,0.0,0.000461283896584,300.2438659667969,294.1499938964844,267.7582702636719,267.3193359375,273.04913330078125,268.0019226074219,299.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-21.60042953491211,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2500305175781,0.0,0.0,9.238742495654152e-05,293.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25311279296875,0.0,0.0,9.728840814204888e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2501525878906,0.0,0.0,7.185688446043059e-05,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0661315917969,0.0,0.0,9.72884736256674e-05,292.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2508850097656,0.0,0.0,0.0004614943172782,300.2429504394531,294.1499938964844,267.7150573730469,267.2847900390625,272.95660400390625,267.9639892578125,299.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-21.62856674194336,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2500305175781,0.0,0.0,9.238742495654152e-05,293.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25311279296875,0.0,0.0,9.728840814204888e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2501525878906,0.0,0.0,7.185688446043059e-05,292.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0661315917969,0.0,0.0,9.72884736256674e-05,292.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2508850097656,0.0,0.0,0.0004614943172782,300.2429504394531,294.1499938964844,267.7150573730469,267.2847900390625,272.95660400390625,267.9639892578125,299.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-21.62856674194336,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2496337890625,0.0,0.0,9.24105042940937e-05,293.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2527160644531,0.0,0.0,9.731270984048024e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2497863769531,0.0,0.0,7.187483424786478e-05,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,301.0607604980469,0.0,0.0,9.731277532409877e-05,292.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25048828125,0.0,0.0,0.0004616095975507,300.24249267578125,294.1499938964844,267.6932678222656,267.267333984375,272.91064453125,267.9444580078125,299.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846431203186,4.068422931879922e-09,0.0009846390457823,-0.0097108641639351,0.0,0.0,0.0,-0.0068297046236693,60.0,-21.643239974975582,-0.0,-6.610240887994223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.249267578125,0.0,0.0,9.243460226571187e-05,293.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2523193359375,0.0,0.0,9.733808838063852e-05,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2493896484375,0.0,0.0,7.189357711467892e-05,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0553894042969,0.0,0.0,9.733815386425704e-05,292.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2500915527344,0.0,0.0,0.0004617299709934,300.24200439453125,294.1499938964844,267.67138671875,267.2497253417969,272.8648986816406,267.92462158203125,299.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.09843359250317e-09,0.0009848956251516,-0.0097894957289099,0.0,0.0,0.0,-0.0068445825017988,60.0,-21.65823173522949,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2484436035156,0.0,0.0,9.248690184904262e-05,293.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.25146484375,0.0,0.0,9.739316010382026e-05,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2485656738281,0.0,0.0,7.193425699369982e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.04473876953125,0.0,0.0,9.73932255874388e-05,292.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.249267578125,0.0,0.0,0.0004619912360794,300.240966796875,294.1499938964844,267.62750244140625,267.2143249511719,272.7739562988281,267.88397216796875,299.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-21.689266204833984,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2484436035156,0.0,0.0,9.248690184904262e-05,293.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.25146484375,0.0,0.0,9.739316010382026e-05,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2485656738281,0.0,0.0,7.193425699369982e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,301.04473876953125,0.0,0.0,9.73932255874388e-05,292.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.249267578125,0.0,0.0,0.0004619912360794,300.240966796875,294.1499938964844,267.62750244140625,267.2143249511719,272.7739562988281,267.88397216796875,299.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-21.689266204833984,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2475891113281,0.0,0.0,9.254449105355889e-05,293.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25054931640625,0.0,0.0,9.745380521053448e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2477111816406,0.0,0.0,7.197904778877273e-05,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0341186523437,0.0,0.0,9.74538634181954e-05,292.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2484130859375,0.0,0.0,0.0004622788692358,300.2398681640625,294.1499938964844,267.58355712890625,267.1787109375,272.68377685546875,267.8420715332031,299.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235283235232146e-09,0.0009860658319666,-0.0101480530574917,0.0,0.0,0.0,-0.0069124246947467,60.0,-21.72162437438965,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2475891113281,0.0,0.0,9.254449105355889e-05,293.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.25054931640625,0.0,0.0,9.745380521053448e-05,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2477111816406,0.0,0.0,7.197904778877273e-05,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,301.0341186523437,0.0,0.0,9.74538634181954e-05,292.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2484130859375,0.0,0.0,0.0004622788692358,300.2398681640625,294.1499938964844,267.58355712890625,267.1787109375,272.68377685546875,267.8420715332031,299.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235283235232146e-09,0.0009860658319666,-0.0101480530574917,0.0,0.0,0.0,-0.0069124246947467,60.0,-21.72162437438965,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.24664306640625,0.0,0.0,9.26074935705401e-05,293.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2496032714844,0.0,0.0,9.752015466801822e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.24676513671875,0.0,0.0,7.202805136330426e-05,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0235595703125,0.0,0.0,9.752021287567914e-05,292.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474670410156,0.0,0.0,0.0004625935980584,300.2386779785156,294.1499938964844,267.5397644042969,267.1430358886719,272.5943603515625,267.7990417480469,299.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.313756463147911e-09,0.0009867368498817,-0.0103536564856767,0.0,0.0,0.0,-0.0069513269700109,60.0,-21.755199432373047,-0.0,-6.638442329176544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.24664306640625,0.0,0.0,9.26074935705401e-05,293.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2496032714844,0.0,0.0,9.752015466801822e-05,292.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.24676513671875,0.0,0.0,7.202805136330426e-05,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,301.0235595703125,0.0,0.0,9.752021287567914e-05,292.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474670410156,0.0,0.0,0.0004625935980584,300.2386779785156,294.1499938964844,267.5397644042969,267.1430358886719,272.5943603515625,267.7990417480469,299.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.313756463147911e-09,0.0009867368498817,-0.0103536564856767,0.0,0.0,0.0,-0.0069513269700109,60.0,-21.755199432373047,-0.0,-6.638442329176544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.24566650390625,0.0,0.0,9.26759821595624e-05,293.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24859619140625,0.0,0.0,9.759227395989e-05,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24578857421875,0.0,0.0,7.20813186489977e-05,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0130615234375,0.0,0.0,9.759233216755092e-05,292.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2464904785156,0.0,0.0,0.0004629357135854,300.2374267578125,294.1499938964844,267.4963073730469,267.1074523925781,272.505615234375,267.755126953125,299.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-21.789825439453125,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.24566650390625,0.0,0.0,9.26759821595624e-05,293.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24859619140625,0.0,0.0,9.759227395989e-05,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24578857421875,0.0,0.0,7.20813186489977e-05,292.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,301.0130615234375,0.0,0.0,9.759233216755092e-05,292.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2464904785156,0.0,0.0,0.0004629357135854,300.2374267578125,294.1499938964844,267.4963073730469,267.1074523925781,272.505615234375,267.755126953125,299.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-21.789825439453125,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.24517822265625,0.0,0.0,9.271236194763333e-05,293.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2480773925781,0.0,0.0,9.763058187672868e-05,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.24530029296875,0.0,0.0,7.210961484815925e-05,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,301.0078125,0.0,0.0,9.76306473603472e-05,292.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2459716796875,0.0,0.0,0.0004631174670066,300.2367858886719,294.1499938964844,267.4747619628906,267.0897521972656,272.4615173339844,267.7328186035156,299.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.4443710933705916e-09,0.0009878537384793,-0.0106958728283643,0.0,0.0,0.0,-0.0070160785689949,60.0,-21.80756378173828,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2446594238281,0.0,0.0,9.275018237531184e-05,293.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2475280761719,0.0,0.0,9.767041046870872e-05,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2447814941406,0.0,0.0,7.21390315447934e-05,292.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,301.0025939941406,0.0,0.0,9.767046867636964e-05,292.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2454528808594,0.0,0.0,0.0004633063799701,300.2361145019531,294.1499938964844,267.453369140625,267.0721130371094,272.4176025390625,267.7103271484375,299.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491476524037807e-09,0.0009882565354928,-0.0108192889019846,0.0,0.0,0.0,-0.0070394305512309,60.0,-21.825550079345703,-0.0,-6.658908802137375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2435607910156,0.0,0.0,9.283020335715264e-05,293.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2464294433594,0.0,0.0,9.77546806097962e-05,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2436828613281,0.0,0.0,7.220127008622512e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9922180175781,0.0,0.0,9.775473881745712e-05,292.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2443542480469,0.0,0.0,0.0004637060919776,300.2347106933594,294.1499938964844,267.4111633300781,267.0371398925781,272.3302917480469,267.66485595703125,299.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-21.86219787597656,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2435607910156,0.0,0.0,9.283020335715264e-05,293.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2464294433594,0.0,0.0,9.77546806097962e-05,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2436828613281,0.0,0.0,7.220127008622512e-05,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9922180175781,0.0,0.0,9.775473881745712e-05,292.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2443542480469,0.0,0.0,0.0004637060919776,300.2347106933594,294.1499938964844,267.4111633300781,267.0371398925781,272.3302917480469,267.66485595703125,299.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-21.86219787597656,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.242431640625,0.0,0.0,9.291619790019467e-05,293.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2452392578125,0.0,0.0,9.784522990230472e-05,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2425537109375,0.0,0.0,7.22681506886147e-05,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9818420410156,0.0,0.0,9.784528810996562e-05,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2431945800781,0.0,0.0,0.0004641356354113,300.2332458496094,294.1499938964844,267.369873046875,267.0027160644531,272.2436828613281,267.6188659667969,299.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-21.89969062805176,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.242431640625,0.0,0.0,9.291619790019467e-05,293.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2452392578125,0.0,0.0,9.784522990230472e-05,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2425537109375,0.0,0.0,7.22681506886147e-05,292.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.9818420410156,0.0,0.0,9.784528810996562e-05,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2431945800781,0.0,0.0,0.0004641356354113,300.2332458496094,294.1499938964844,267.369873046875,267.0027160644531,272.2436828613281,267.6188659667969,299.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-21.89969062805176,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2412414550781,0.0,0.0,9.300828241975978e-05,293.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2439880371094,0.0,0.0,9.794220386538656e-05,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2413330078125,0.0,0.0,7.233977521536872e-05,292.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9715576171875,0.0,0.0,9.794226207304746e-05,292.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.24200439453125,0.0,0.0,0.0004645956214517,300.231689453125,294.1499938964844,267.3297119140625,266.968994140625,272.1578063964844,267.5726013183594,299.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812963361189304e-09,0.0009910055669024,-0.0116615770384669,0.0,0.0,0.0,-0.0071988054551184,60.0,-21.93793678283692,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2412414550781,0.0,0.0,9.300828241975978e-05,293.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2439880371094,0.0,0.0,9.794220386538656e-05,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2413330078125,0.0,0.0,7.233977521536872e-05,292.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.9715576171875,0.0,0.0,9.794226207304746e-05,292.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.24200439453125,0.0,0.0,0.0004645956214517,300.231689453125,294.1499938964844,267.3297119140625,266.968994140625,272.1578063964844,267.5726013183594,299.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812963361189304e-09,0.0009910055669024,-0.0116615770384669,0.0,0.0,0.0,-0.0071988054551184,60.0,-21.93793678283692,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2399597167969,0.0,0.0,9.310659515904264e-05,293.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2427062988281,0.0,0.0,9.804572619032116e-05,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2400817871094,0.0,0.0,7.241623825393617e-05,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.9612731933594,0.0,0.0,9.804579167393968e-05,292.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24072265625,0.0,0.0,0.0004650867194868,300.2300720214844,294.1499938964844,267.29083251953125,266.93609619140625,272.0726928710937,267.5263061523437,299.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.935425401697557e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-21.97683334350586,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2399597167969,0.0,0.0,9.310659515904264e-05,293.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2427062988281,0.0,0.0,9.804572619032116e-05,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2400817871094,0.0,0.0,7.241623825393617e-05,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.9612731933594,0.0,0.0,9.804579167393968e-05,292.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.24072265625,0.0,0.0,0.0004650867194868,300.2300720214844,294.1499938964844,267.29083251953125,266.93609619140625,272.0726928710937,267.5263061523437,299.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.935425401697557e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-21.97683334350586,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.23931884765625,0.0,0.0,9.31581889744848e-05,293.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2420349121094,0.0,0.0,9.810006304178388e-05,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2394104003906,0.0,0.0,7.245637243613601e-05,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9561767578125,0.0,0.0,9.810012124944478e-05,292.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.24005126953125,0.0,0.0,0.0004653444630093,300.2292175292969,294.1499938964844,267.2719421386719,266.91998291015625,272.0304260253906,267.50323486328125,299.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926073253154,4.999692659879429e-09,0.0009926023194566,-0.0121507924050092,0.0,0.0,0.0,-0.0072913751937448,60.0,-21.99650955200196,-0.0,-6.717608869166726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2386169433594,0.0,0.0,9.321131074102595e-05,293.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2413330078125,0.0,0.0,9.815600060392172e-05,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2387390136719,0.0,0.0,7.249768532346934e-05,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.9510498046875,0.0,0.0,9.815605881158262e-05,292.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2393798828125,0.0,0.0,0.0004656098026316,300.22833251953125,294.1499938964844,267.25347900390625,266.9041748046875,271.9883728027344,267.4802551269531,299.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065861952147088e-09,0.0009931680979207,-0.0123241487890481,0.0,0.0,0.0,-0.007324178237468,60.0,-22.016300201416016,-0.0,-6.725270651486427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2372436523437,0.0,0.0,9.332232730230317e-05,293.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2398986816406,0.0,0.0,9.82729034149088e-05,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2373352050781,0.0,0.0,7.258402911247686e-05,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9408569335937,0.0,0.0,9.827296162256972e-05,292.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.23797607421875,0.0,0.0,0.0004661643470171,300.2265319824219,294.1499938964844,267.2178039550781,266.8734130859375,271.9047546386719,267.4346618652344,299.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-22.056171417236328,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2372436523437,0.0,0.0,9.332232730230317e-05,293.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2398986816406,0.0,0.0,9.82729034149088e-05,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2373352050781,0.0,0.0,7.258402911247686e-05,292.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,300.9408569335937,0.0,0.0,9.827296162256972e-05,292.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.23797607421875,0.0,0.0,0.0004661643470171,300.2265319824219,294.1499938964844,267.2178039550781,266.8734130859375,271.9047546386719,267.4346618652344,299.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-22.056171417236328,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357788085937,0.0,0.0,9.343995770905168e-05,293.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2384033203125,0.0,0.0,9.839677659329028e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.23590087890625,0.0,0.0,7.267552427947521e-05,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.93072509765625,0.0,0.0,9.839683480095118e-05,292.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.23651123046875,0.0,0.0,0.0004667519533541,300.2246398925781,294.1499938964844,267.1839904785156,266.84393310546875,271.82196044921875,267.389892578125,299.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956089779734,5.350683895954944e-09,0.0009956036228686,-0.0130703374743461,0.0,0.0,0.0,-0.007465376984328,60.0,-22.09638214111328,-0.0,-6.758299520015498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357788085937,0.0,0.0,9.343995770905168e-05,293.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2384033203125,0.0,0.0,9.839677659329028e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.23590087890625,0.0,0.0,7.267552427947521e-05,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.93072509765625,0.0,0.0,9.839683480095118e-05,292.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.23651123046875,0.0,0.0,0.0004667519533541,300.2246398925781,294.1499938964844,267.1839904785156,266.84393310546875,271.82196044921875,267.389892578125,299.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956089779734,5.350683895954944e-09,0.0009956036228686,-0.0130703374743461,0.0,0.0,0.0,-0.007465376984328,60.0,-22.09638214111328,-0.0,-6.758299520015498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
