time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852660,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2342529296875,0.0,0.0,9.356415102956817e-05,293.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2368469238281,0.0,0.0,9.85275546554476e-05,292.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2343444824219,0.0,0.0,7.277211989276111e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.92059326171875,0.0,0.0,9.852761286310852e-05,292.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2349853515625,0.0,0.0,0.0004673723015002,300.22265625,294.1499938964844,267.1522827148437,266.81591796875,271.73992919921875,267.34625244140625,299.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996932038106,5.50539169807962e-09,0.0009969264501705,-0.0134756378829479,0.0,0.0,0.0,-0.0075420718640089,60.0,-22.13679885864257,-0.0,-6.776273409059287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2342529296875,0.0,0.0,9.356415102956817e-05,293.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2368469238281,0.0,0.0,9.85275546554476e-05,292.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2343444824219,0.0,0.0,7.277211989276111e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.92059326171875,0.0,0.0,9.852761286310852e-05,292.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2349853515625,0.0,0.0,0.0004673723015002,300.22265625,294.1499938964844,267.1522827148437,266.81591796875,271.73992919921875,267.34625244140625,299.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996932038106,5.50539169807962e-09,0.0009969264501705,-0.0134756378829479,0.0,0.0,0.0,-0.0075420718640089,60.0,-22.13679885864257,-0.0,-6.776273409059287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.232666015625,0.0,0.0,9.369484178023411e-05,293.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2352294921875,0.0,0.0,9.866517939371988e-05,292.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2327575683594,0.0,0.0,7.287376502063125e-05,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9104919433594,0.0,0.0,9.866523032542318e-05,292.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2333679199219,0.0,0.0,0.0004680251295212,300.2206115722656,294.1499938964844,267.122802734375,266.7894897460937,271.6587219238281,267.3039245605469,299.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983242489397,5.668189473340135e-09,0.0009983185445889,-0.0139021258801221,0.0,0.0,0.0,-0.0076227779500186,60.0,-22.177303314208984,-0.0,-6.795213636223707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.232666015625,0.0,0.0,9.369484178023411e-05,293.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2352294921875,0.0,0.0,9.866517939371988e-05,292.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2327575683594,0.0,0.0,7.287376502063125e-05,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9104919433594,0.0,0.0,9.866523032542318e-05,292.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2333679199219,0.0,0.0,0.0004680251295212,300.2206115722656,294.1499938964844,267.122802734375,266.7894897460937,271.6587219238281,267.3039245605469,299.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983242489397,5.668189473340135e-09,0.0009983185445889,-0.0139021258801221,0.0,0.0,0.0,-0.0076227779500186,60.0,-22.177303314208984,-0.0,-6.795213636223707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2318420410156,0.0,0.0,9.376272646477446e-05,293.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.234375,0.0,0.0,9.873666567727923e-05,292.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.23193359375,0.0,0.0,7.292655936907977e-05,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.90545654296875,0.0,0.0,9.873671660898252e-05,292.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2325439453125,0.0,0.0,0.0004683642182499,300.21954345703125,294.1499938964844,267.1090087890625,266.77691650390625,271.6184387207031,267.283447265625,299.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990474209189,5.752756049304253e-09,0.0009990417165681,-0.0141236651688814,0.0,0.0,0.0,-0.0076647009700536,60.0,-22.197546005249023,-0.0,-6.805062469084079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2309875488281,0.0,0.0,9.38321609282866e-05,293.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2335205078125,0.0,0.0,9.880978177534416e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2310791015625,0.0,0.0,7.298056880244985e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.9004211425781,0.0,0.0,9.880983998300508e-05,292.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.231689453125,0.0,0.0,0.0004687110777013,300.21844482421875,294.1499938964844,267.0958251953125,266.7648010253906,271.578369140625,267.2633972167969,299.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997872402891,5.8392539692420095e-09,0.0009997813031077,-0.0143502624705433,0.0,0.0,0.0,-0.0077075818553566,60.0,-22.21776008605957,-0.0,-6.815143649419042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.229248046875,0.0,0.0,9.397611574968324e-05,293.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.23175048828125,0.0,0.0,9.896137635223567e-05,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2293395996094,0.0,0.0,7.309253851417452e-05,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.890380859375,0.0,0.0,9.89614345598966e-05,292.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2299499511719,0.0,0.0,0.0004694301751442,300.2161865234375,294.1499938964844,267.0715026855469,266.7420349121094,271.4988708496094,267.2248840332031,299.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013208957388,6.018589182588131e-09,0.0010013148421421,-0.0148200569674372,0.0,0.0,0.0,-0.0077964863739907,60.0,-22.258026123046875,-0.0,-6.836069132987177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.229248046875,0.0,0.0,9.397611574968324e-05,293.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.23175048828125,0.0,0.0,9.896137635223567e-05,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2293395996094,0.0,0.0,7.309253851417452e-05,291.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.890380859375,0.0,0.0,9.89614345598966e-05,292.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2299499511719,0.0,0.0,0.0004694301751442,300.2161865234375,294.1499938964844,267.0715026855469,266.7420349121094,271.4988708496094,267.2248840332031,299.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013208957388,6.018589182588131e-09,0.0010013148421421,-0.0148200569674372,0.0,0.0,0.0,-0.0077964863739907,60.0,-22.258026123046875,-0.0,-6.836069132987177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2274475097656,0.0,0.0,9.412641520611942e-05,293.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2299194335937,0.0,0.0,9.91196429822594e-05,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2275390625,0.0,0.0,7.320943404920399e-05,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.88037109375,0.0,0.0,9.91197011899203e-05,292.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2281494140625,0.0,0.0,0.0004701809084508,300.2138671875,294.1499938964844,267.04998779296875,266.7213134765625,271.4201965332031,267.1885070800781,299.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029220720753,6.205816749371706e-09,0.0010029157856479,-0.0153105147182941,0.0,0.0,0.0,-0.0078893024474382,60.0,-22.29798889160156,-0.0,-6.857948875449439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2274475097656,0.0,0.0,9.412641520611942e-05,293.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2299194335937,0.0,0.0,9.91196429822594e-05,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2275390625,0.0,0.0,7.320943404920399e-05,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.88037109375,0.0,0.0,9.91197011899203e-05,292.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2281494140625,0.0,0.0,0.0004701809084508,300.2138671875,294.1499938964844,267.04998779296875,266.7213134765625,271.4201965332031,267.1885070800781,299.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029220720753,6.205816749371706e-09,0.0010029157856479,-0.0153105147182941,0.0,0.0,0.0,-0.0078893024474382,60.0,-22.29798889160156,-0.0,-6.857948875449439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2255859375,0.0,0.0,9.43004197324626e-05,293.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22802734375,0.0,0.0,9.9302880698815e-05,292.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2256774902344,0.0,0.0,7.334477413678542e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.870361328125,0.0,0.0,9.93029389064759e-05,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.22625732421875,0.0,0.0,0.0004710501234512,300.21142578125,294.1499938964844,267.0375061035156,266.70904541015625,271.3424987792969,267.15545654296875,299.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047757532447,6.422590459465027e-09,0.001004769350402,-0.0158783607184886,0.0,0.0,0.0,-0.0079967658966779,60.0,-22.337385177612305,-0.0,-6.88332590925711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2255859375,0.0,0.0,9.43004197324626e-05,293.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.22802734375,0.0,0.0,9.9302880698815e-05,292.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2256774902344,0.0,0.0,7.334477413678542e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.870361328125,0.0,0.0,9.93029389064759e-05,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,300.22625732421875,0.0,0.0,0.0004710501234512,300.21142578125,294.1499938964844,267.0375061035156,266.70904541015625,271.3424987792969,267.15545654296875,299.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047757532447,6.422590459465027e-09,0.001004769350402,-0.0158783607184886,0.0,0.0,0.0,-0.0079967658966779,60.0,-22.337385177612305,-0.0,-6.88332590925711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2236328125,0.0,0.0,9.451515506953e-05,293.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2260437011719,0.0,0.0,9.95290101855062e-05,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.0,0.0,7.351178646786138e-05,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8603515625,0.0,0.0,9.95290611172095e-05,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.22430419921875,0.0,0.0,0.0004721227742265,300.2089233398437,294.1499938964844,267.039306640625,266.7108154296875,271.2659606933594,267.1282653808594,299.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070634307339,6.690107579032656e-09,0.0010070567950606,-0.0165791064500808,0.0,0.0,0.0,-0.0081293852999806,60.0,-22.37642288208008,-0.0,-6.91470773972469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2236328125,0.0,0.0,9.451515506953e-05,293.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2260437011719,0.0,0.0,9.95290101855062e-05,292.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.0,0.0,7.351178646786138e-05,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.8603515625,0.0,0.0,9.95290611172095e-05,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.22430419921875,0.0,0.0,0.0004721227742265,300.2089233398437,294.1499938964844,267.039306640625,266.7108154296875,271.2659606933594,267.1282653808594,299.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070634307339,6.690107579032656e-09,0.0010070567950606,-0.0165791064500808,0.0,0.0,0.0,-0.0081293852999806,60.0,-22.37642288208008,-0.0,-6.91470773972469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2226257324219,0.0,0.0,9.463822061661632e-05,293.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2250366210937,0.0,0.0,9.965860226657242e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.22271728515625,0.0,0.0,7.360750169027597e-05,291.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8553466796875,0.0,0.0,9.965865319827572e-05,292.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2232971191406,0.0,0.0,0.0004727375053334,300.2076110839844,294.1499938964844,267.0452575683594,266.7166748046875,271.2281799316406,267.1174011230469,299.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083745000883,6.8434213851276135e-09,0.0010083676315844,-0.016980692744255,0.0,0.0,0.0,-0.0082053896039724,60.0,-22.396074295043945,-0.0,-6.932724261332623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2216186523437,0.0,0.0,9.477391722612084e-05,293.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2239990234375,0.0,0.0,9.980149479815736e-05,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2217102050781,0.0,0.0,7.371304673142731e-05,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.8503723144531,0.0,0.0,9.980154572986066e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2222595214844,0.0,0.0,0.0004734153335448,300.206298828125,294.1499938964844,267.0544128417969,266.72564697265625,271.1907958984375,267.1089782714844,299.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098201455548,7.012474600998075e-09,0.0010098131606355,-0.0174234975129365,0.0,0.0,0.0,-0.0082891955971717,60.0,-22.41606330871582,-0.0,-6.952618036848436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2195129394531,0.0,0.0,9.508093353360891e-05,293.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.22186279296875,0.0,0.0,0.0001001248019747,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2196044921875,0.0,0.0,7.39518363843672e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8403625488281,0.0,0.0,0.0001001248529064,292.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2201538085937,0.0,0.0,0.0004749489598907,300.2035827636719,294.1499938964844,267.0817565917969,266.75250244140625,271.1171569824219,267.0997314453125,299.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130911832675,7.394969969709564e-09,0.0010130837326869,-0.0184253379702568,0.0,0.0,0.0,-0.0084788147360086,60.0,-22.457630157470703,-0.0,-6.997733947855522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2195129394531,0.0,0.0,9.508093353360891e-05,293.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.22186279296875,0.0,0.0,0.0001001248019747,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2196044921875,0.0,0.0,7.39518363843672e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8403625488281,0.0,0.0,0.0001001248529064,292.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2201538085937,0.0,0.0,0.0004749489598907,300.2035827636719,294.1499938964844,267.0817565917969,266.75250244140625,271.1171569824219,267.0997314453125,299.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130911832675,7.394969969709564e-09,0.0010130837326869,-0.0184253379702568,0.0,0.0,0.0,-0.0084788147360086,60.0,-22.457630157470703,-0.0,-6.997733947855522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2173156738281,0.0,0.0,9.543703345116228e-05,293.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2196655273437,0.0,0.0,0.0001004997902782,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2174377441406,0.0,0.0,7.42288029869087e-05,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8303527832031,0.0,0.0,0.0001004998412099,292.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2179870605469,0.0,0.0,0.0004767277278006,300.2007751464844,294.1499938964844,267.120361328125,266.7904052734375,271.0451354980469,267.101318359375,299.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168849257752,7.838616866706616e-09,0.0010168771259486,-0.0195872783660888,0.0,0.0,0.0,-0.0086987484246492,60.0,-22.502275466918945,-0.0,-7.050245187656401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2173156738281,0.0,0.0,9.543703345116228e-05,293.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2196655273437,0.0,0.0,0.0001004997902782,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2174377441406,0.0,0.0,7.42288029869087e-05,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.8303527832031,0.0,0.0,0.0001004998412099,292.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2179870605469,0.0,0.0,0.0004767277278006,300.2007751464844,294.1499938964844,267.120361328125,266.7904052734375,271.0451354980469,267.101318359375,299.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168849257752,7.838616866706616e-09,0.0010168771259486,-0.0195872783660888,0.0,0.0,0.0,-0.0086987484246492,60.0,-22.502275466918945,-0.0,-7.050245187656401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2150573730469,0.0,0.0,9.584880172042176e-05,293.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2173767089844,0.0,0.0,0.0001009334082482,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2151794433594,0.0,0.0,7.454906881321222e-05,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8203430175781,0.0,0.0,0.0001009334591799,292.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2156982421875,0.0,0.0,0.0004787846119143,300.1978454589844,294.1499938964844,267.169189453125,266.8383483886719,270.97479248046875,267.1146545410156,299.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212720371782,8.351627833746988e-09,0.0010212636552751,-0.0209307912737131,0.0,0.0,0.0,-0.0089530693367123,60.0,-22.55144691467285,-0.0,-7.111211175470089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2150573730469,0.0,0.0,9.584880172042176e-05,293.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2173767089844,0.0,0.0,0.0001009334082482,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2151794433594,0.0,0.0,7.454906881321222e-05,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8203430175781,0.0,0.0,0.0001009334591799,292.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2156982421875,0.0,0.0,0.0004787846119143,300.1978454589844,294.1499938964844,267.169189453125,266.8383483886719,270.97479248046875,267.1146545410156,299.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212720371782,8.351627833746988e-09,0.0010212636552751,-0.0209307912737131,0.0,0.0,0.0,-0.0089530693367123,60.0,-22.55144691467285,-0.0,-7.111211175470089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2127380371094,0.0,0.0,9.63187194429338e-05,293.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2149963378906,0.0,0.0,0.0001014282534015,292.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2128295898437,0.0,0.0,7.491456199204549e-05,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.810302734375,0.0,0.0,0.0001014283043332,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2133483886719,0.0,0.0,0.0004811319522559,300.19482421875,294.1499938964844,267.22723388671875,266.89532470703125,270.9064636230469,267.14166259765625,299.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262785945087,8.9370875144823e-09,0.0010262697469443,-0.0224639009684324,0.0,0.0,0.0,-0.0092433057725429,60.0,-22.606971740722656,-0.0,-7.18110726438681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2127380371094,0.0,0.0,9.63187194429338e-05,293.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2149963378906,0.0,0.0,0.0001014282534015,292.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2128295898437,0.0,0.0,7.491456199204549e-05,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.810302734375,0.0,0.0,0.0001014283043332,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2133483886719,0.0,0.0,0.0004811319522559,300.19482421875,294.1499938964844,267.22723388671875,266.89532470703125,270.9064636230469,267.14166259765625,299.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262785945087,8.9370875144823e-09,0.0010262697469443,-0.0224639009684324,0.0,0.0,0.0,-0.0092433057725429,60.0,-22.606971740722656,-0.0,-7.18110726438681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115173339844,0.0,0.0,9.65783474384807e-05,293.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2137756347656,0.0,0.0,0.0001017016547848,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.21160888671875,0.0,0.0,7.511649164371192e-05,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.8052673339844,0.0,0.0,0.0001017017057165,292.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.212158203125,0.0,0.0,0.0004824288480449,300.1932678222656,294.1499938964844,267.2593688964844,266.9268798828125,270.8731384277344,267.1607971191406,299.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029044855386,9.260559430401828e-09,0.0010290356585755,-0.0233108922839164,0.0,0.0,0.0,-0.0094036636874079,60.0,-22.637767791748047,-0.0,-7.219872344421675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2102966308594,0.0,0.0,9.685060649644583e-05,293.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2125244140625,0.0,0.0,0.0001019883493427,292.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2103881835937,0.0,0.0,7.53282438381575e-05,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.8002319335937,0.0,0.0,0.0001019884002744,292.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2109069824219,0.0,0.0,0.0004837888118345,300.1916809082031,294.1499938964844,267.2934265136719,266.9603271484375,270.8402709960937,267.1827087402344,299.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319454595446,9.599756545242144e-09,0.0010319359134882,-0.0241990070790052,0.0,0.0,0.0,-0.009571817703545,60.0,-22.670137405395508,-0.0,-7.260633339001289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.207763671875,0.0,0.0,9.744611452333628e-05,293.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2099914550781,0.0,0.0,0.0001026154495775,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2078552246094,0.0,0.0,7.579142402391881e-05,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.79010009765625,0.0,0.0,0.0001026155005092,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2083740234375,0.0,0.0,0.0004867635143455,300.1884155273437,294.1499938964844,267.3667907714844,267.0323486328125,270.776123046875,267.2360534667969,299.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341704381744421e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.009939631447196,60.0,-22.74155807495117,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,300.207763671875,0.0,0.0,9.744611452333628e-05,293.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2099914550781,0.0,0.0,0.0001026154495775,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2078552246094,0.0,0.0,7.579142402391881e-05,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.79010009765625,0.0,0.0,0.0001026155005092,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2083740234375,0.0,0.0,0.0004867635143455,300.1884155273437,294.1499938964844,267.3667907714844,267.0323486328125,270.776123046875,267.2360534667969,299.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341704381744421e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.009939631447196,60.0,-22.74155807495117,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.20513916015625,0.0,0.0,9.810666233533992e-05,293.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.20733642578125,0.0,0.0,0.0001033110384014,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2052307128906,0.0,0.0,7.63051793910563e-05,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.77996826171875,0.0,0.0,0.0001033110893331,292.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.20574951171875,0.0,0.0,0.0004900631029158,300.18505859375,294.1499938964844,267.4462890625,267.1103820800781,270.7142028808594,267.3019714355469,299.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453280992805,1.1164696722687497e-08,0.0010453169234097,-0.0282956976443529,0.0,0.0,0.0,-0.0103476224467158,60.0,-22.822847366333008,-0.0,-7.45017629810718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.20513916015625,0.0,0.0,9.810666233533992e-05,293.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.20733642578125,0.0,0.0,0.0001033110384014,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2052307128906,0.0,0.0,7.63051793910563e-05,291.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.77996826171875,0.0,0.0,0.0001033110893331,292.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,300.20574951171875,0.0,0.0,0.0004900631029158,300.18505859375,294.1499938964844,267.4462890625,267.1103820800781,270.7142028808594,267.3019714355469,299.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453280992805,1.1164696722687497e-08,0.0010453169234097,-0.0282956976443529,0.0,0.0,0.0,-0.0103476224467158,60.0,-22.822847366333008,-0.0,-7.45017629810718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2024230957031,0.0,0.0,9.88309402600862e-05,293.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.20458984375,0.0,0.0,0.0001040737406583,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2025146484375,0.0,0.0,7.686851313337684e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7697448730469,0.0,0.0,0.00010407379159,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2030334472656,0.0,0.0,0.0004936810000799,300.1815490722656,294.1499938964844,267.5309143066406,267.1934509277344,270.6543884277344,267.3780822753906,299.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.010794979520142,60.0,-22.913623809814453,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2024230957031,0.0,0.0,9.88309402600862e-05,293.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.20458984375,0.0,0.0,0.0001040737406583,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2025146484375,0.0,0.0,7.686851313337684e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,300.7697448730469,0.0,0.0,0.00010407379159,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2030334472656,0.0,0.0,0.0004936810000799,300.1815490722656,294.1499938964844,267.5309143066406,267.1934509277344,270.6543884277344,267.3780822753906,299.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.010794979520142,60.0,-22.913623809814453,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1996154785156,0.0,0.0,9.961449541151524e-05,293.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.20172119140625,0.0,0.0,0.0001048988633556,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.19970703125,0.0,0.0,7.747794006718323e-05,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.75946044921875,0.0,0.0,0.0001048989142873,292.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2001953125,0.0,0.0,0.0004975950578227,300.17791748046875,294.1499938964844,267.6195983886719,267.280517578125,270.596923828125,267.46392822265625,299.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043360169717744e-08,0.0010613802587613,-0.0332117862999439,0.0,0.0,0.0,-0.0112789515405893,60.0,-23.01487922668457,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1996154785156,0.0,0.0,9.961449541151524e-05,293.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.20172119140625,0.0,0.0,0.0001048988633556,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.19970703125,0.0,0.0,7.747794006718323e-05,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.75946044921875,0.0,0.0,0.0001048989142873,292.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2001953125,0.0,0.0,0.0004975950578227,300.17791748046875,294.1499938964844,267.6195983886719,267.280517578125,270.596923828125,267.46392822265625,299.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043360169717744e-08,0.0010613802587613,-0.0332117862999439,0.0,0.0,0.0,-0.0112789515405893,60.0,-23.01487922668457,-0.0,-7.680937841314518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1981506347656,0.0,0.0,0.0001000268748612,293.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.20025634765625,0.0,0.0,0.0001053331143339,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1982421875,0.0,0.0,7.779867883073166e-05,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7543029785156,0.0,0.0,0.0001053331652656,292.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.19873046875,0.0,0.0,0.0004996549687348,300.1760559082031,294.1499938964844,267.6651611328125,267.3252258300781,270.5691223144531,267.5099792480469,299.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557162503730067e-08,0.0010657734237611,-0.0345559008419513,0.0,0.0,0.0,-0.0115336636081337,60.0,-23.06918334960937,-0.0,-7.744662156028427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1966857910156,0.0,0.0,0.0001004494260996,293.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1987609863281,0.0,0.0,0.0001057780827977,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.19677734375,0.0,0.0,7.812733383616433e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.7491149902344,0.0,0.0,0.0001057781337294,292.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.197265625,0.0,0.0,0.0005017656949348,300.1741638183594,294.1499938964844,267.7113647460937,267.3705749511719,270.5418395996094,267.55743408203125,299.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702890576794,1.4083648025575712e-08,0.0010702749714255,-0.0359330102801322,0.0,0.0,0.0,-0.011794663965702,60.0,-23.1252498626709,-0.0,-7.810231750227103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1936340332031,0.0,0.0,0.0001013222208712,293.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957092285156,0.0,0.0,0.0001066971817635,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1937255859375,0.0,0.0,7.880617340561002e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7387084960937,0.0,0.0,0.0001066972326952,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1942138671875,0.0,0.0,0.0005061255069449,300.1702575683594,294.1499938964844,267.80517578125,267.462646484375,270.4890441894531,267.6560363769531,299.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171126577229188e-08,0.0010795732960104,-0.0387768410146236,0.0,0.0,0.0,-0.0123337693512439,60.0,-23.24260711669922,-0.0,-7.946542979198058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1936340332031,0.0,0.0,0.0001013222208712,293.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1957092285156,0.0,0.0,0.0001066971817635,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1937255859375,0.0,0.0,7.880617340561002e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.7387084960937,0.0,0.0,0.0001066972326952,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1942138671875,0.0,0.0,0.0005061255069449,300.1702575683594,294.1499938964844,267.80517578125,267.462646484375,270.4890441894531,267.6560363769531,299.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171126577229188e-08,0.0010795732960104,-0.0387768410146236,0.0,0.0,0.0,-0.0123337693512439,60.0,-23.24260711669922,-0.0,-7.946542979198058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.19049072265625,0.0,0.0,0.000102215919469,293.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1925354003906,0.0,0.0,0.0001076382832252,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1905822753906,0.0,0.0,7.950127474032342e-05,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.72821044921875,0.0,0.0,0.0001076383341569,292.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1910400390625,0.0,0.0,0.000510589685291,300.1662292480469,294.1499938964844,267.8999938964844,267.55572509765625,270.4386291503906,267.758056640625,299.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891105048358,1.6284657178289308e-08,0.0010890943231061,-0.0416878424584865,0.0,0.0,0.0,-0.0128857921808958,60.0,-23.3645076751709,-0.0,-8.0873405750026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
