time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855000,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.19049072265625,0.0,0.0,0.000102215919469,293.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1925354003906,0.0,0.0,0.0001076382832252,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1905822753906,0.0,0.0,7.950127474032342e-05,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.72821044921875,0.0,0.0,0.0001076383341569,292.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1910400390625,0.0,0.0,0.000510589685291,300.1662292480469,294.1499938964844,267.8999938964844,267.55572509765625,270.4386291503906,267.758056640625,299.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891105048358,1.6284657178289308e-08,0.0010890943231061,-0.0416878424584865,0.0,0.0,0.0,-0.0128857921808958,60.0,-23.3645076751709,-0.0,-8.0873405750026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1872253417969,0.0,0.0,0.0001031085703289,293.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1892395019531,0.0,0.0,0.0001085782860172,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.18731689453125,0.0,0.0,8.019555389182642e-05,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7176513671875,0.0,0.0,0.0001085783369489,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1877746582031,0.0,0.0,0.0005150486249476,300.1620483398437,294.1499938964844,267.9948425292969,267.6487731933594,270.3905029296875,267.86151123046875,299.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986215202137,1.7396892815213505e-08,0.0010986041743308,-0.0445944182574749,0.0,0.0,0.0,-0.013437170535326,60.0,-23.48711204528809,-0.0,-8.229206827081725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1872253417969,0.0,0.0,0.0001031085703289,293.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1892395019531,0.0,0.0,0.0001085782860172,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.18731689453125,0.0,0.0,8.019555389182642e-05,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.7176513671875,0.0,0.0,0.0001085783369489,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1877746582031,0.0,0.0,0.0005150486249476,300.1620483398437,294.1499938964844,267.9948425292969,267.6487731933594,270.3905029296875,267.86151123046875,299.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986215202137,1.7396892815213505e-08,0.0010986041743308,-0.0445944182574749,0.0,0.0,0.0,-0.013437170535326,60.0,-23.48711204528809,-0.0,-8.229206827081725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.183837890625,0.0,0.0,0.0001039826165651,293.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1858215332031,0.0,0.0,0.0001094987019314,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1839294433594,0.0,0.0,8.087536843959242e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7070007324219,0.0,0.0,0.0001094987455871,292.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.18438720703125,0.0,0.0,0.0005194146651774,300.15771484375,294.1499938964844,268.088623046875,267.7408447265625,270.3448181152344,267.96466064453125,299.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079343967139,1.8485964758951923e-08,0.0011079158866778,-0.0474393814802169,0.0,0.0,0.0,-0.0139770656824111,60.0,-23.60628128051757,-0.0,-8.369311643718903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.183837890625,0.0,0.0,0.0001039826165651,293.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1858215332031,0.0,0.0,0.0001094987019314,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1839294433594,0.0,0.0,8.087536843959242e-05,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.7070007324219,0.0,0.0,0.0001094987455871,292.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,300.18438720703125,0.0,0.0,0.0005194146651774,300.15771484375,294.1499938964844,268.088623046875,267.7408447265625,270.3448181152344,267.96466064453125,299.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079343967139,1.8485964758951923e-08,0.0011079158866778,-0.0474393814802169,0.0,0.0,0.0,-0.0139770656824111,60.0,-23.60628128051757,-0.0,-8.369311643718903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.1820983886719,0.0,0.0,0.000104427075712,293.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.18408203125,0.0,0.0,0.0001099667351809,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1821594238281,0.0,0.0,8.122105646179989e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.7016296386719,0.0,0.0,0.0001099667861126,292.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1826477050781,0.0,0.0,0.0005216348799876,300.1554870605469,294.1499938964844,268.13482666015625,267.7861633300781,270.32293701171875,268.0156555175781,299.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126698227599,1.9039768872630706e-08,0.0011126508470624,-0.0488856509327888,0.0,0.0,0.0,-0.0142516084015369,60.0,-23.665319442749023,-0.0,-8.44100966901351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1803283691406,0.0,0.0,0.0001048689373419,293.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1822814941406,0.0,0.0,0.0001104320399463,291.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1803894042969,0.0,0.0,8.156472904374823e-05,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.6962585449219,0.0,0.0,0.000110432090878,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1808776855469,0.0,0.0,0.0005238420562818,300.1532287597656,294.1499938964844,268.1803894042969,267.83087158203125,270.3016357421875,268.0660400390625,299.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173778912052,1.959034356957545e-08,0.0011173583334311,-0.0503231845796108,0.0,0.0,0.0,-0.0145245501771569,60.0,-23.724878311157227,-0.0,-8.51259187584219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1766967773437,0.0,0.0,0.0001056471955962,293.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1786193847656,0.0,0.0,0.0001112515819841,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767578125,0.0,0.0,8.217003778554499e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854248046875,0.0,0.0,0.0001112516256398,292.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1772155761719,0.0,0.0,0.0005277296295389,300.1485900878906,294.1499938964844,268.26910400390625,267.9179077148437,270.2607116699219,268.16436767578125,299.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256706202402,2.0560078084486122e-08,0.0011256500147283,-0.052854374051094,0.0,0.0,0.0,-0.0150052867829799,60.0,-23.833797454833984,-0.0,-8.639405280064238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1766967773437,0.0,0.0,0.0001056471955962,293.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1786193847656,0.0,0.0,0.0001112515819841,291.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1767578125,0.0,0.0,8.217003778554499e-05,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6854248046875,0.0,0.0,0.0001112516256398,292.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1772155761719,0.0,0.0,0.0005277296295389,300.1485900878906,294.1499938964844,268.26910400390625,267.9179077148437,270.2607116699219,268.16436767578125,299.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256706202402,2.0560078084486122e-08,0.0011256500147283,-0.052854374051094,0.0,0.0,0.0,-0.0150052867829799,60.0,-23.833797454833984,-0.0,-8.639405280064238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1729431152344,0.0,0.0,0.0001062305454979,293.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1748352050781,0.0,0.0,0.0001118658838095,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1730041503906,0.0,0.0,8.262375922640786e-05,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.674560546875,0.0,0.0,0.0001118659274652,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1734619140625,0.0,0.0,0.0005306435632519,300.143798828125,294.1499938964844,268.35369873046875,268.0009155273437,270.2220764160156,268.2579650878906,299.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318864999338,2.1286959750455026e-08,0.00113186519593,-0.0547510236501693,0.0,0.0,0.0,-0.0153656313195824,60.0,-23.90882682800293,-0.0,-8.735073464549714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1729431152344,0.0,0.0,0.0001062305454979,293.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1748352050781,0.0,0.0,0.0001118658838095,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1730041503906,0.0,0.0,8.262375922640786e-05,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.674560546875,0.0,0.0,0.0001118659274652,292.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1734619140625,0.0,0.0,0.0005306435632519,300.143798828125,294.1499938964844,268.35369873046875,268.0009155273437,270.2220764160156,268.2579650878906,299.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318864999338,2.1286959750455026e-08,0.00113186519593,-0.0547510236501693,0.0,0.0,0.0,-0.0153656313195824,60.0,-23.90882682800293,-0.0,-8.735073464549714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1690673828125,0.0,0.0,0.0001066317418008,293.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1709289550781,0.0,0.0,0.0001122883550124,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.16912841796875,0.0,0.0,8.293579594464973e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66363525390625,0.0,0.0,0.0001122884059441,292.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1695861816406,0.0,0.0,0.0005326476530171,300.1388854980469,294.1499938964844,268.4331970214844,268.07891845703125,270.1856384277344,268.3459777832031,299.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361616197973,2.1786853210414847e-08,0.0011361398501321,-0.0560550577938556,0.0,0.0,0.0,-0.0156134497374296,60.0,-23.946683883666992,-0.0,-8.801172413086533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1690673828125,0.0,0.0,0.0001066317418008,293.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.1709289550781,0.0,0.0,0.0001122883550124,291.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.16912841796875,0.0,0.0,8.293579594464973e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.66363525390625,0.0,0.0,0.0001122884059441,292.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1695861816406,0.0,0.0,0.0005326476530171,300.1388854980469,294.1499938964844,268.4331970214844,268.07891845703125,270.1856384277344,268.3459777832031,299.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361616197973,2.1786853210414847e-08,0.0011361398501321,-0.0560550577938556,0.0,0.0,0.0,-0.0156134497374296,60.0,-23.946683883666992,-0.0,-8.801172413086533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,292.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.16510009765625,0.0,0.0,0.0001068501296686,293.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669311523437,0.0,0.0,0.0001125183334806,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1651611328125,0.0,0.0,8.310566045111045e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6526794433594,0.0,0.0,0.0001125183771364,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1656188964844,0.0,0.0,0.0005337385227903,300.13385009765625,294.1499938964844,268.5065612792969,268.1509094238281,270.1513366699219,268.4273681640625,299.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384887620806,2.2058959103787856e-08,0.0011384667595848,-0.0567647665739059,0.0,0.0,0.0,-0.0157483462244272,60.0,-23.94628524780273,-0.0,-8.837256615379374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,292.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.16510009765625,0.0,0.0,0.0001068501296686,293.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1669311523437,0.0,0.0,0.0001125183334806,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1651611328125,0.0,0.0,8.310566045111045e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.6526794433594,0.0,0.0,0.0001125183771364,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1656188964844,0.0,0.0,0.0005337385227903,300.13385009765625,294.1499938964844,268.5065612792969,268.1509094238281,270.1513366699219,268.4273681640625,299.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384887620806,2.2058959103787856e-08,0.0011384667595848,-0.0567647665739059,0.0,0.0,0.0,-0.0157483462244272,60.0,-23.94628524780273,-0.0,-8.837256615379374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1630554199219,0.0,0.0,0.0001069164427462,293.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1649169921875,0.0,0.0,0.0001125881681218,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.16314697265625,0.0,0.0,8.315723243867978e-05,291.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.6471862792969,0.0,0.0,0.0001125882117776,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.16357421875,0.0,0.0,0.0005340697825886,300.1312561035156,294.1499938964844,268.5406188964844,268.184326171875,270.1349792480469,268.4653625488281,299.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391954030841,2.21415792367452e-08,0.0011391731677576,-0.0569802373647689,0.0,0.0,0.0,-0.0157893039286136,60.0,-23.93459892272949,-0.0,-8.84822739521951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1610107421875,0.0,0.0,0.0001069728896254,293.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.162841796875,0.0,0.0,0.0001126476054196,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1611022949219,0.0,0.0,8.320113556692377e-05,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,300.6417236328125,0.0,0.0,0.0001126476490753,292.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1615295410156,0.0,0.0,0.000534351740498,300.128662109375,294.1499938964844,268.5727844238281,268.2158508300781,270.119140625,268.5014038085937,299.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397966882213,2.22118980985897e-08,0.0011397744528949,-0.0571636259555816,0.0,0.0,0.0,-0.0158241651952266,60.0,-23.91914367675781,-0.0,-8.85757032165202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1568603515625,0.0,0.0,0.0001070698635885,293.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1586608886719,0.0,0.0,0.0001127497234847,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.15692138671875,0.0,0.0,8.327655814355239e-05,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307373046875,0.0,0.0,0.0001127497671404,292.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1573486328125,0.0,0.0,0.0005348361446522,300.1233825683594,294.1499938964844,268.6307983398437,268.2727966308594,270.088623046875,268.5683288574219,299.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408297577872,2.2332711679951e-08,0.0011408075224608,-0.0574786812067031,0.0,0.0,0.0,-0.015884056687355,60.0,-23.88467788696289,-0.0,-8.873633561279348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1568603515625,0.0,0.0,0.0001070698635885,293.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1586608886719,0.0,0.0,0.0001127497234847,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.15692138671875,0.0,0.0,8.327655814355239e-05,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6307373046875,0.0,0.0,0.0001127497671404,292.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1573486328125,0.0,0.0,0.0005348361446522,300.1233825683594,294.1499938964844,268.6307983398437,268.2727966308594,270.088623046875,268.5683288574219,299.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408297577872,2.2332711679951e-08,0.0011408075224608,-0.0574786812067031,0.0,0.0,0.0,-0.015884056687355,60.0,-23.88467788696289,-0.0,-8.873633561279348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.152587890625,0.0,0.0,0.0001071140359272,293.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.15435791015625,0.0,0.0,0.0001127962386817,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.15264892578125,0.0,0.0,8.331091521540657e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6197509765625,0.0,0.0,0.0001127962823375,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.153076171875,0.0,0.0,0.0005350568098947,300.11798095703125,294.1499938964844,268.6796264648437,268.3207092285156,270.059814453125,268.62615966796875,299.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.2387723674910376e-08,0.0011412779567763,-0.0576221384108066,0.0,0.0,0.0,-0.01591132953763,60.0,-23.846174240112305,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.152587890625,0.0,0.0,0.0001071140359272,293.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.15435791015625,0.0,0.0,0.0001127962386817,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.15264892578125,0.0,0.0,8.331091521540657e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.6197509765625,0.0,0.0,0.0001127962823375,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.153076171875,0.0,0.0,0.0005350568098947,300.11798095703125,294.1499938964844,268.6796264648437,268.3207092285156,270.059814453125,268.62615966796875,299.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.2387723674910376e-08,0.0011412779567763,-0.0576221384108066,0.0,0.0,0.0,-0.01591132953763,60.0,-23.846174240112305,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.148193359375,0.0,0.0,0.0001071191509254,293.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.14996337890625,0.0,0.0,0.0001128016228904,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1482849121094,0.0,0.0,8.331489516422153e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6087646484375,0.0,0.0,0.0001128016665461,292.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.148681640625,0.0,0.0,0.0005350823630578,300.1124572753906,294.1499938964844,268.7182312011719,268.35858154296875,270.0324401855469,268.67449951171875,299.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413547908887,2.2394070597897563e-08,0.0011413323227316,-0.0576386861503124,0.0,0.0,0.0,-0.0159144755452871,60.0,-23.804916381835938,-0.0,-8.881796986770497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.148193359375,0.0,0.0,0.0001071191509254,293.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.14996337890625,0.0,0.0,0.0001128016228904,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1482849121094,0.0,0.0,8.331489516422153e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.6087646484375,0.0,0.0,0.0001128016665461,292.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.148681640625,0.0,0.0,0.0005350823630578,300.1124572753906,294.1499938964844,268.7182312011719,268.35858154296875,270.0324401855469,268.67449951171875,299.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413547908887,2.2394070597897563e-08,0.0011413323227316,-0.0576386861503124,0.0,0.0,0.0,-0.0159144755452871,60.0,-23.804916381835938,-0.0,-8.881796986770497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.14373779296875,0.0,0.0,0.0001071056904038,293.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1454772949219,0.0,0.0,0.0001127874493249,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.143798828125,0.0,0.0,8.330442506121472e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5977783203125,0.0,0.0,0.0001127874929807,292.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.14422607421875,0.0,0.0,0.0005350150750018,300.1068115234375,294.1499938964844,268.74560546875,268.3854064941406,270.0062866210937,268.7125244140625,299.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-23.7654037475586,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.14373779296875,0.0,0.0,0.0001071056904038,293.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1454772949219,0.0,0.0,0.0001127874493249,291.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.143798828125,0.0,0.0,8.330442506121472e-05,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5977783203125,0.0,0.0,0.0001127874929807,292.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.14422607421875,0.0,0.0,0.0005350150750018,300.1068115234375,294.1499938964844,268.74560546875,268.3854064941406,270.0062866210937,268.7125244140625,299.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-23.7654037475586,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1414794921875,0.0,0.0,0.0001070982107194,293.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1431884765625,0.0,0.0,0.0001127795694628,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1415405273437,0.0,0.0,8.329861157108098e-05,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.59228515625,0.0,0.0,0.0001127796131186,292.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1419372558594,0.0,0.0,0.0005349777638912,300.1039428710937,294.1499938964844,268.7547302246094,268.3943786621094,269.9935913085937,268.72711181640625,299.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411312734708,2.2367936836076296e-08,0.001141108921729,-0.0575705394148826,0.0,0.0,0.0,-0.0159015208482742,60.0,-23.74806022644043,-0.0,-8.878319590621687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,292.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.13916015625,0.0,0.0,0.0001070935541065,293.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.140869140625,0.0,0.0,0.0001127746727433,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1392517089844,0.0,0.0,8.329498814418912e-05,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,300.5867919921875,0.0,0.0,0.0001127747091231,292.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1396484375,0.0,0.0,0.0005349544808268,300.10107421875,294.1499938964844,268.7606811523437,268.40020751953125,269.9811096191406,268.73883056640625,299.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410815641283,2.23621210437841e-08,0.0011410590959712,-0.0575553737580776,0.0,0.0,0.0,-0.0158986374735832,60.0,-23.73309135437012,-0.0,-8.877545809582443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.134521484375,0.0,0.0,0.0001071003134711,293.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1361999511719,0.0,0.0,0.0001127817886299,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.13458251953125,0.0,0.0,8.330024866154417e-05,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5758056640625,0.0,0.0,0.0001127818322856,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1349792480469,0.0,0.0,0.0005349882412701,300.0951843261719,294.1499938964844,268.76251220703125,268.4020080566406,269.95654296875,268.7535705566406,299.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411532759666,2.2370521435277624e-08,0.0011411309242248,-0.0575772784650325,0.0,0.0,0.0,-0.0159028004854917,60.0,-23.71202850341797,-0.0,-8.878663493305795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,300.134521484375,0.0,0.0,0.0001071003134711,293.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1361999511719,0.0,0.0,0.0001127817886299,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.13458251953125,0.0,0.0,8.330024866154417e-05,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.5758056640625,0.0,0.0,0.0001127818322856,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1349792480469,0.0,0.0,0.0005349882412701,300.0951843261719,294.1499938964844,268.76251220703125,268.4020080566406,269.95654296875,268.7535705566406,299.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411532759666,2.2370521435277624e-08,0.0011411309242248,-0.0575772784650325,0.0,0.0,0.0,-0.0159028004854917,60.0,-23.71202850341797,-0.0,-8.878663493305795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1297607421875,0.0,0.0,0.0001071414808393,293.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.13140869140625,0.0,0.0,0.0001128251387854,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1298217773437,0.0,0.0,8.333226287504658e-05,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5647888183594,0.0,0.0,0.0001128251824411,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1302185058594,0.0,0.0,0.0005351938889361,300.0892028808594,294.1499938964844,268.75,268.3897399902344,269.9323425292969,268.754638671875,299.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-23.707813262939453,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.1297607421875,0.0,0.0,0.0001071414808393,293.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.13140869140625,0.0,0.0,0.0001128251387854,291.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1298217773437,0.0,0.0,8.333226287504658e-05,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.5647888183594,0.0,0.0,0.0001128251824411,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1302185058594,0.0,0.0,0.0005351938889361,300.0892028808594,294.1499938964844,268.75,268.3897399902344,269.9323425292969,268.754638671875,299.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-23.707813262939453,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1249084472656,0.0,0.0,0.000107224448584,293.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.12652587890625,0.0,0.0,0.0001129125084844,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1249694824219,0.0,0.0,8.339679334312677e-05,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.55377197265625,0.0,0.0,0.0001129125521401,292.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1253662109375,0.0,0.0,0.0005356083274818,300.0831298828125,294.1499938964844,268.7300109863281,268.3701171875,269.90826416015625,268.7439880371094,299.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-23.720468521118164,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1249084472656,0.0,0.0,0.000107224448584,293.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.12652587890625,0.0,0.0,0.0001129125084844,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1249694824219,0.0,0.0,8.339679334312677e-05,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.55377197265625,0.0,0.0,0.0001129125521401,292.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1253662109375,0.0,0.0,0.0005356083274818,300.0831298828125,294.1499938964844,268.7300109863281,268.3701171875,269.90826416015625,268.7439880371094,299.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-23.720468521118164,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.11993408203125,0.0,0.0,0.0001073478997568,293.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1215515136719,0.0,0.0,0.0001130425080191,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1199951171875,0.0,0.0,8.349280687980354e-05,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.542724609375,0.0,0.0,0.0001130425443989,292.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1203918457031,0.0,0.0,0.0005362249794416,300.076904296875,294.1499938964844,268.7099914550781,268.3504943847656,269.8842468261719,268.7274169921875,299.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678955602373208e-08,0.0011437676148489,-0.0583815239369869,0.0,0.0,0.0,-0.0160557013005018,60.0,-23.74506187438965,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.11993408203125,0.0,0.0,0.0001073478997568,293.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1215515136719,0.0,0.0,0.0001130425080191,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1199951171875,0.0,0.0,8.349280687980354e-05,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.542724609375,0.0,0.0,0.0001130425443989,292.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1203918457031,0.0,0.0,0.0005362249794416,300.076904296875,294.1499938964844,268.7099914550781,268.3504943847656,269.8842468261719,268.7274169921875,299.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678955602373208e-08,0.0011437676148489,-0.0583815239369869,0.0,0.0,0.0,-0.0160557013005018,60.0,-23.74506187438965,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1174011230469,0.0,0.0,0.0001074250030796,293.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1190185546875,0.0,0.0,0.0001131237077061,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.11749267578125,0.0,0.0,8.355278259841725e-05,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.5372009277344,0.0,0.0,0.0001131237440858,292.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.11785888671875,0.0,0.0,0.0005366101395338,300.07373046875,294.1499938964844,268.70001220703125,268.3406677246094,269.87225341796875,268.7181396484375,299.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446116259321,2.277502630931849e-08,0.0011445889249444,-0.0586320087313652,0.0,0.0,0.0,-0.0161033272743225,60.0,-23.76100349426269,-0.0,-8.932566686326029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1148681640625,0.0,0.0,0.0001075098989531,293.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.116455078125,0.0,0.0,0.0001132131001213,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.11492919921875,0.0,0.0,8.361881191376597e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.5316467285156,0.0,0.0,0.0001132131437771,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.11529541015625,0.0,0.0,0.0005370342405512,300.070556640625,294.1499938964844,268.69000244140625,268.33087158203125,269.8602600097656,268.7086181640625,299.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455160565674,2.2880803030034258e-08,0.001145493122749,-0.0589077807962894,0.0,0.0,0.0,-0.0161557644605636,60.0,-23.77878761291504,-0.0,-8.946689433741994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.10968017578125,0.0,0.0,0.0001077063352568,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1112670898437,0.0,0.0,0.0001134199555963,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1097717285156,0.0,0.0,8.377159247174859e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.52056884765625,0.0,0.0,0.000113419999252,292.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1101379394531,0.0,0.0,0.0005380154470913,300.0640869140625,294.1499938964844,268.6700134277344,268.3112487792969,269.8363342285156,268.6889953613281,299.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476087383925,2.3125554804437346e-08,0.0011475855717435,-0.0595458336174488,0.0,0.0,0.0,-0.0162770953029394,60.0,-23.82037353515625,-0.0,-8.979409216181011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.10968017578125,0.0,0.0,0.0001077063352568,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1112670898437,0.0,0.0,0.0001134199555963,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1097717285156,0.0,0.0,8.377159247174859e-05,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.52056884765625,0.0,0.0,0.000113419999252,292.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1101379394531,0.0,0.0,0.0005380154470913,300.0640869140625,294.1499938964844,268.6700134277344,268.3112487792969,269.8363342285156,268.6889953613281,299.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476087383925,2.3125554804437346e-08,0.0011475855717435,-0.0595458336174488,0.0,0.0,0.0,-0.0162770953029394,60.0,-23.82037353515625,-0.0,-8.979409216181011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
