time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857340,291.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1044006347656,0.0,0.0,0.0001079316571122,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.10595703125,0.0,0.0,0.00011365723185,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1044921875,0.0,0.0,8.394684118684381e-05,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5094299316406,0.0,0.0,0.0001136572682298,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1048278808594,0.0,0.0,0.0005391409504227,300.0574951171875,294.1499938964844,268.6499938964844,268.2916259765625,269.8124084472656,268.66900634765625,299.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500092223286,2.340630267383404e-08,0.0011499858228489,-0.0602776445448398,0.0,0.0,0.0,-0.0164162721484899,60.0,-23.86907768249512,-0.0,-9.017014690471117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1044006347656,0.0,0.0,0.0001079316571122,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.10595703125,0.0,0.0,0.00011365723185,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1044921875,0.0,0.0,8.394684118684381e-05,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.5094299316406,0.0,0.0,0.0001136572682298,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1048278808594,0.0,0.0,0.0005391409504227,300.0574951171875,294.1499938964844,268.6499938964844,268.2916259765625,269.8124084472656,268.66900634765625,299.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500092223286,2.340630267383404e-08,0.0011499858228489,-0.0602776445448398,0.0,0.0,0.0,-0.0164162721484899,60.0,-23.86907768249512,-0.0,-9.017014690471117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.0990295410156,0.0,0.0,0.000108179054223,293.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1005249023437,0.0,0.0,0.0001139177547884,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0990905761719,0.0,0.0,8.413926116190851e-05,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4982604980469,0.0,0.0,0.0001139177911682,292.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0994567871094,0.0,0.0,0.0005403767572715,300.05078125,294.1499938964844,268.6300048828125,268.2720031738281,269.7885437011719,268.6488342285156,299.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526449816301,2.37145645343162e-08,0.0011526212329044,-0.0610810630023479,0.0,0.0,0.0,-0.0165690891444683,60.0,-23.92354965209961,-0.0,-9.058395988859048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.0990295410156,0.0,0.0,0.000108179054223,293.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1005249023437,0.0,0.0,0.0001139177547884,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0990905761719,0.0,0.0,8.413926116190851e-05,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.4982604980469,0.0,0.0,0.0001139177911682,292.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0994567871094,0.0,0.0,0.0005403767572715,300.05078125,294.1499938964844,268.6300048828125,268.2720031738281,269.7885437011719,268.6488342285156,299.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526449816301,2.37145645343162e-08,0.0011526212329044,-0.0610810630023479,0.0,0.0,0.0,-0.0165690891444683,60.0,-23.92354965209961,-0.0,-9.058395988859048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.093505859375,0.0,0.0,0.0001084401737898,293.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0950012207031,0.0,0.0,0.0001141927277785,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09356689453125,0.0,0.0,8.434235496679321e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4870300292969,0.0,0.0,0.0001141927641583,292.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.09393310546875,0.0,0.0,0.0005416811327449,300.0439453125,294.1499938964844,268.6099853515625,268.2523803710937,269.7646789550781,268.6286315917969,298.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554269585758,2.4039927382091264e-08,0.0011554028606042,-0.0619289241731166,0.0,0.0,0.0,-0.0167303830385208,60.0,-23.98195457458496,-0.0,-9.10217536898017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.093505859375,0.0,0.0,0.0001084401737898,293.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0950012207031,0.0,0.0,0.0001141927277785,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.09356689453125,0.0,0.0,8.434235496679321e-05,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.4870300292969,0.0,0.0,0.0001141927641583,292.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.09393310546875,0.0,0.0,0.0005416811327449,300.0439453125,294.1499938964844,268.6099853515625,268.2523803710937,269.7646789550781,268.6286315917969,298.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554269585758,2.4039927382091264e-08,0.0011554028606042,-0.0619289241731166,0.0,0.0,0.0,-0.0167303830385208,60.0,-23.98195457458496,-0.0,-9.10217536898017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0907287597656,0.0,0.0,0.0001085732437786,293.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0921936035156,0.0,0.0,0.0001143328554462,291.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0907897949219,0.0,0.0,8.444585546385497e-05,291.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.4814147949219,0.0,0.0,0.000114332891826,292.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,300.09112548828125,0.0,0.0,0.0005423458642326,300.0404663085937,294.1499938964844,268.6000061035156,268.2425842285156,269.7527770996094,268.6184997558594,298.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156844664365,2.42057378585514e-08,0.0011568204499781,-0.0623609572649002,0.0,0.0,0.0,-0.0168125815689563,60.0,-24.012136459350582,-0.0,-9.12452620127624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.087890625,0.0,0.0,0.000108706379251,293.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0893859863281,0.0,0.0,0.0001144730558735,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.08795166015625,0.0,0.0,8.454940689262003e-05,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.47576904296875,0.0,0.0,0.0001144730922533,292.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0883178710937,0.0,0.0,0.0005430108867585,300.0369567871094,294.1499938964844,268.5899963378906,268.2327575683594,269.7408752441406,268.6083679199219,298.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582631850615,2.437163182378299e-08,0.0011582388542592,-0.0627931728959083,0.0,0.0,0.0,-0.0168948210775852,60.0,-24.04258346557617,-0.0,-9.146916113422776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0821838378906,0.0,0.0,0.0001089675060939,293.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0836181640625,0.0,0.0,0.0001147480361396,291.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0822448730469,0.0,0.0,8.475250797346234e-05,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4644775390625,0.0,0.0,0.0001147480725194,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.08258056640625,0.0,0.0,0.0005443152622319,300.02984619140625,294.1499938964844,268.57000732421875,268.213134765625,269.717041015625,268.588134765625,298.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610452784225,2.4697003553342256e-08,0.0011610205983743,-0.0636407881975174,0.0,0.0,0.0,-0.017056118696928,60.0,-24.1032829284668,-0.0,-9.190909366907365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0821838378906,0.0,0.0,0.0001089675060939,293.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0836181640625,0.0,0.0,0.0001147480361396,291.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0822448730469,0.0,0.0,8.475250797346234e-05,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,300.4644775390625,0.0,0.0,0.0001147480725194,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,300.08258056640625,0.0,0.0,0.0005443152622319,300.02984619140625,294.1499938964844,268.57000732421875,268.213134765625,269.717041015625,268.588134765625,298.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610452784225,2.4697003553342256e-08,0.0011610205983743,-0.0636407881975174,0.0,0.0,0.0,-0.017056118696928,60.0,-24.1032829284668,-0.0,-9.190909366907365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.07867431640625,0.0,0.0,0.0001091189842554,293.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.08013916015625,0.0,0.0,0.0001149075396824,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0787353515625,0.0,0.0,8.48703202791512e-05,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4576721191406,0.0,0.0,0.0001149075760622,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0791015625,0.0,0.0,0.0005450719036161,300.0255432128906,294.1499938964844,268.5580139160156,268.2013854980469,269.7027893066406,268.57598876953125,298.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162659144029,2.488574502024221e-08,0.0011626342311501,-0.0641324147582054,0.0,0.0,0.0,-0.0171496849507093,60.0,-24.13895034790039,-0.0,-9.216477536710954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.07635498046875,0.0,0.0,0.0001092156744562,293.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0777587890625,0.0,0.0,0.0001150093667092,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0763854980469,0.0,0.0,8.49455245770514e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.453125,0.0,0.0,0.000115009403089,292.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0767517089844,0.0,0.0,0.0005455549107864,300.0226135253906,294.1499938964844,268.54998779296875,268.1935119628906,269.6932678222656,268.5679016113281,298.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636893032118,2.5006228199231373e-08,0.0011636642739176,-0.0644462183117866,0.0,0.0,0.0,-0.0172094125300645,60.0,-24.162086486816406,-0.0,-9.232817888005229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.07037353515625,0.0,0.0,0.0001094478502636,293.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0718078613281,0.0,0.0,0.000115253853437,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0704345703125,0.0,0.0,8.512610656907782e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4417419433594,0.0,0.0,0.0001152538898168,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0707702636719,0.0,0.0,0.0005467146402224,300.0152587890625,294.1499938964844,268.5299987792969,268.17388916015625,269.66949462890625,268.54766845703125,298.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661630123853,2.5295522121382425e-08,0.0011661376338452,-0.0651996284723281,0.0,0.0,0.0,-0.0173528268933296,60.0,-24.217554092407227,-0.0,-9.272110901292765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.07037353515625,0.0,0.0,0.0001094478502636,293.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0718078613281,0.0,0.0,0.000115253853437,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0704345703125,0.0,0.0,8.512610656907782e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.4417419433594,0.0,0.0,0.0001152538898168,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0707702636719,0.0,0.0,0.0005467146402224,300.0152587890625,294.1499938964844,268.5299987792969,268.17388916015625,269.66949462890625,268.54766845703125,298.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661630123853,2.5295522121382425e-08,0.0011661376338452,-0.0651996284723281,0.0,0.0,0.0,-0.0173528268933296,60.0,-24.217554092407227,-0.0,-9.272110901292765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0643310546875,0.0,0.0,0.0001096775376936,293.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0657043457031,0.0,0.0,0.0001154957280959,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0643920898437,0.0,0.0,8.530475315637887e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4302978515625,0.0,0.0,0.0001154957644757,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.064697265625,0.0,0.0,0.0005478620296344,300.0077819824219,294.1499938964844,268.510009765625,268.1542663574219,269.6457824707031,268.5274658203125,298.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686100624501,2.5581726958989748e-08,0.0011685845674946,-0.065944880247116,0.0,0.0,0.0,-0.0174947082996368,60.0,-24.271469116210938,-0.0,-9.311065696238074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0643310546875,0.0,0.0,0.0001096775376936,293.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0657043457031,0.0,0.0,0.0001154957280959,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0643920898437,0.0,0.0,8.530475315637887e-05,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.4302978515625,0.0,0.0,0.0001154957644757,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.064697265625,0.0,0.0,0.0005478620296344,300.0077819824219,294.1499938964844,268.510009765625,268.1542663574219,269.6457824707031,268.5274658203125,298.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686100624501,2.5581726958989748e-08,0.0011685845674946,-0.065944880247116,0.0,0.0,0.0,-0.0174947082996368,60.0,-24.271469116210938,-0.0,-9.311065696238074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,300.0612487792969,0.0,0.0,0.000109781496576,293.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0626220703125,0.0,0.0,0.0001156052021542,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.0613098144531,0.0,0.0,8.538561087334529e-05,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.424560546875,0.0,0.0,0.000115605238534,292.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0616455078125,0.0,0.0,0.0005483813001774,300.00396728515625,294.1499938964844,268.5,268.1444702148437,269.6339111328125,268.5173645019531,298.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697177542373,2.5711262452432493e-08,0.0011696921428665,-0.066282145678997,0.0,0.0,0.0,-0.0175589248538017,60.0,-24.29705619812012,-0.0,-9.328724104307184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0581359863281,0.0,0.0,0.0001098710781661,293.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0595092773437,0.0,0.0,0.0001156995349447,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0581970214844,0.0,0.0,8.54552854434587e-05,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,300.4188232421875,0.0,0.0,0.0001156995713245,292.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0585327148437,0.0,0.0,0.0005488288006745,300.0001525878906,294.1499938964844,268.489990234375,268.1346435546875,269.6220703125,268.5072631835937,298.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170672243461,2.5822883387149893e-08,0.0011706465156748,-0.0665727406740188,0.0,0.0,0.0,-0.0176142584532499,60.0,-24.320528030395508,-0.0,-9.343952456219996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0518798828125,0.0,0.0,0.0001099894216167,293.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.05322265625,0.0,0.0,0.0001158241575467,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0519104003906,0.0,0.0,8.554733358323574e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4073181152344,0.0,0.0,0.0001158241939265,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.05224609375,0.0,0.0,0.0005494199576787,299.9924011230469,294.1499938964844,268.4700012207031,268.1150207519531,269.5984191894531,268.48712158203125,298.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171933254227,2.5970335215674826e-08,0.0011719072936102,-0.0669566094875335,0.0,0.0,0.0,-0.0176873579621315,60.0,-24.35732650756836,-0.0,-9.364089947894173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.0518798828125,0.0,0.0,0.0001099894216167,293.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.05322265625,0.0,0.0,0.0001158241575467,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0519104003906,0.0,0.0,8.554733358323574e-05,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.4073181152344,0.0,0.0,0.0001158241939265,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.05224609375,0.0,0.0,0.0005494199576787,299.9924011230469,294.1499938964844,268.4700012207031,268.1150207519531,269.5984191894531,268.48712158203125,298.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171933254227,2.5970335215674826e-08,0.0011719072936102,-0.0669566094875335,0.0,0.0,0.0,-0.0176873579621315,60.0,-24.35732650756836,-0.0,-9.364089947894173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0455017089844,0.0,0.0,0.0001100128138205,293.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0468139648437,0.0,0.0,0.0001158487939392,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0455322265625,0.0,0.0,8.55655234772712e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3957824707031,0.0,0.0,0.000115848830319,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0458679199219,0.0,0.0,0.0005495367804542,299.98455810546875,294.1499938964844,268.45001220703125,268.09539794921875,269.5748291015625,268.467041015625,298.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721826158463,2.5999460362413632e-08,0.0011721566552296,-0.0670324265956878,0.0,0.0,0.0,-0.0177017971873283,60.0,-24.376218795776367,-0.0,-9.368069697757164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0455017089844,0.0,0.0,0.0001100128138205,293.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0468139648437,0.0,0.0,0.0001158487939392,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0455322265625,0.0,0.0,8.55655234772712e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.3957824707031,0.0,0.0,0.000115848830319,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.0458679199219,0.0,0.0,0.0005495367804542,299.98455810546875,294.1499938964844,268.45001220703125,268.09539794921875,269.5748291015625,268.467041015625,298.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721826158463,2.5999460362413632e-08,0.0011721566552296,-0.0670324265956878,0.0,0.0,0.0,-0.0177017971873283,60.0,-24.376218795776367,-0.0,-9.368069697757164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0390319824219,0.0,0.0,0.0001099451255868,293.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.04034423828125,0.0,0.0,0.0001157775113824,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0390930175781,0.0,0.0,8.551287464797497e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3842163085937,0.0,0.0,0.0001157775477622,292.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0393981933594,0.0,0.0,0.0005491987103596,299.97662353515625,294.1499938964844,268.42999267578125,268.0757751464844,269.55133056640625,268.447021484375,298.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714615393429,2.5915088741612635e-08,0.0011714355787262,-0.0668127834796905,0.0,0.0,0.0,-0.0176599733531475,60.0,-24.37528419494629,-0.0,-9.356542562954928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0390319824219,0.0,0.0,0.0001099451255868,293.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.04034423828125,0.0,0.0,0.0001157775113824,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0390930175781,0.0,0.0,8.551287464797497e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3842163085937,0.0,0.0,0.0001157775477622,292.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0393981933594,0.0,0.0,0.0005491987103596,299.97662353515625,294.1499938964844,268.42999267578125,268.0757751464844,269.55133056640625,268.447021484375,298.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714615393429,2.5915088741612635e-08,0.0011714355787262,-0.0668127834796905,0.0,0.0,0.0,-0.0176599733531475,60.0,-24.37528419494629,-0.0,-9.356542562954928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.032470703125,0.0,0.0,0.0001097921704058,293.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.03375244140625,0.0,0.0,0.0001156164435087,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.03253173828125,0.0,0.0,8.539391274098307e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3726806640625,0.0,0.0,0.0001156164798885,292.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0328369140625,0.0,0.0,0.0005484346183948,299.9685974121094,294.1499938964844,268.4100036621094,268.05615234375,269.5279235839844,268.4270935058594,298.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698318412527,2.5724460783749243e-08,0.0011698061134666,-0.0663165003061294,0.0,0.0,0.0,-0.0175654720515012,60.0,-24.35418128967285,-0.0,-9.330523198514129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.032470703125,0.0,0.0,0.0001097921704058,293.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.03375244140625,0.0,0.0,0.0001156164435087,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.03253173828125,0.0,0.0,8.539391274098307e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3726806640625,0.0,0.0,0.0001156164798885,292.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0328369140625,0.0,0.0,0.0005484346183948,299.9685974121094,294.1499938964844,268.4100036621094,268.05615234375,269.5279235839844,268.4270935058594,298.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698318412527,2.5724460783749243e-08,0.0011698061134666,-0.0663165003061294,0.0,0.0,0.0,-0.0175654720515012,60.0,-24.35418128967285,-0.0,-9.330523198514129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0291442871094,0.0,0.0,0.0001096828709705,293.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.03045654296875,0.0,0.0,0.0001155013451352,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0292053222656,0.0,0.0,8.530890045221895e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.36688232421875,0.0,0.0,0.0001155013742391,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0295104980469,0.0,0.0,0.0005478886305354,299.96453857421875,294.1499938964844,268.3999938964844,268.0463562011719,269.5162658691406,268.4171447753906,298.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686672223731,2.5588242635876668e-08,0.0011686417274177,-0.0659618452191352,0.0,0.0,0.0,-0.0174979455769062,60.0,-24.336669921875,-0.0,-9.31195316411504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0258178710937,0.0,0.0,0.0001095524348784,293.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.027099609375,0.0,0.0,0.0001153639896074,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.02587890625,0.0,0.0,8.520745177520439e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.3611145019531,0.0,0.0,0.0001153640187112,292.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.02618408203125,0.0,0.0,0.0005472371121868,299.96044921875,294.1499938964844,268.3900146484375,268.0365295410156,269.5046081542969,268.4072265625,298.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672775726765,2.542568999786e-08,0.001167252077721,-0.0655385851860046,0.0,0.0,0.0,-0.0174173638224601,60.0,-24.31407928466797,-0.0,-9.289817626267904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.01910400390625,0.0,0.0,0.0001092487727873,293.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0203552246094,0.0,0.0,0.0001150442185462,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0191650390625,0.0,0.0,8.497126691509038e-05,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3495483398437,0.0,0.0,0.00011504424765,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0194702148437,0.0,0.0,0.0005457202205434,299.9522399902344,294.1499938964844,268.3699951171875,268.01690673828125,269.4814453125,268.387451171875,298.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640419252216,2.50472655949352e-08,0.0011640168959274,-0.0645530968904495,0.0,0.0,0.0,-0.0172297656536102,60.0,-24.257057189941406,-0.0,-9.238386411425381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.01910400390625,0.0,0.0,0.0001092487727873,293.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0203552246094,0.0,0.0,0.0001150442185462,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,300.0191650390625,0.0,0.0,8.497126691509038e-05,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.3495483398437,0.0,0.0,0.00011504424765,292.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0194702148437,0.0,0.0,0.0005457202205434,299.9522399902344,294.1499938964844,268.3699951171875,268.01690673828125,269.4814453125,268.387451171875,298.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640419252216,2.50472655949352e-08,0.0011640168959274,-0.0645530968904495,0.0,0.0,0.0,-0.0172297656536102,60.0,-24.257057189941406,-0.0,-9.238386411425381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0123291015625,0.0,0.0,0.0001089269935619,293.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0135498046875,0.0,0.0,0.0001147053699241,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0123596191406,0.0,0.0,8.472099580103531e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3379821777344,0.0,0.0,0.0001147054063039,292.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0126647949219,0.0,0.0,0.0005441128741949,299.9439392089844,294.1499938964844,268.3500061035156,267.9972839355469,269.4584045410156,268.3677062988281,298.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606132611632,2.4646269025652146e-08,0.001160588581115,-0.0635086297988891,0.0,0.0,0.0,-0.0170309767127037,60.0,-24.19078254699707,-0.0,-9.184042681908977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0123291015625,0.0,0.0,0.0001089269935619,293.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.0135498046875,0.0,0.0,0.0001147053699241,291.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0123596191406,0.0,0.0,8.472099580103531e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3379821777344,0.0,0.0,0.0001147054063039,292.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0126647949219,0.0,0.0,0.0005441128741949,299.9439392089844,294.1499938964844,268.3500061035156,267.9972839355469,269.4584045410156,268.3677062988281,298.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606132611632,2.4646269025652146e-08,0.001160588581115,-0.0635086297988891,0.0,0.0,0.0,-0.0170309767127037,60.0,-24.19078254699707,-0.0,-9.184042681908977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0054626464844,0.0,0.0,0.0001086247211787,293.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0066833496094,0.0,0.0,0.0001143870613304,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0054931640625,0.0,0.0,8.448589505860582e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3264465332031,0.0,0.0,0.0001143870904343,292.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0057983398437,0.0,0.0,0.0005426029674708,299.9355773925781,294.1499938964844,268.3299865722656,267.9776611328125,269.4354858398437,268.3479919433594,298.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573922820389,2.4269576570645768e-08,0.0011573680676519,-0.0625272765755653,0.0,0.0,0.0,-0.0168442372232675,60.0,-24.12425422668457,-0.0,-9.133138689776389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0054626464844,0.0,0.0,0.0001086247211787,293.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0066833496094,0.0,0.0,0.0001143870613304,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0054931640625,0.0,0.0,8.448589505860582e-05,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.3264465332031,0.0,0.0,0.0001143870904343,292.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0057983398437,0.0,0.0,0.0005426029674708,299.9355773925781,294.1499938964844,268.3299865722656,267.9776611328125,269.4354858398437,268.3479919433594,298.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573922820389,2.4269576570645768e-08,0.0011573680676519,-0.0625272765755653,0.0,0.0,0.0,-0.0168442372232675,60.0,-24.12425422668457,-0.0,-9.133138689776389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9985046386719,0.0,0.0,0.0001083288734662,293.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9997253417969,0.0,0.0,0.0001140755193773,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9985656738281,0.0,0.0,8.425579289905727e-05,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3149108886719,0.0,0.0,0.0001140755484811,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.99884033203125,0.0,0.0,0.0005411251331679,299.9271240234375,294.1499938964844,268.3099975585937,267.9580383300781,269.4127197265625,268.3282470703125,298.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542398715391,2.3900891932271413e-08,0.0011542160063982,-0.06156662479043,0.0,0.0,0.0,-0.0166614670306444,60.0,-24.06002616882324,-0.0,-9.083453988978365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9985046386719,0.0,0.0,0.0001083288734662,293.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9997253417969,0.0,0.0,0.0001140755193773,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9985656738281,0.0,0.0,8.425579289905727e-05,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.3149108886719,0.0,0.0,0.0001140755484811,292.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.99884033203125,0.0,0.0,0.0005411251331679,299.9271240234375,294.1499938964844,268.3099975585937,267.9580383300781,269.4127197265625,268.3282470703125,298.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542398715391,2.3900891932271413e-08,0.0011542160063982,-0.06156662479043,0.0,0.0,0.0,-0.0166614670306444,60.0,-24.06002616882324,-0.0,-9.083453988978365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9950256347656,0.0,0.0,0.0001081844020518,293.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9962158203125,0.0,0.0,0.0001139233863796,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9950561523437,0.0,0.0,8.414342300966382e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.30914306640625,0.0,0.0,0.0001139234154834,292.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.995361328125,0.0,0.0,0.0005404034745879,299.9228820800781,294.1499938964844,268.29998779296875,267.9482421875,269.4013671875,268.3183898925781,298.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527003953233,2.372085639024135e-08,0.001152676763013,-0.0610974580049514,0.0,0.0,0.0,-0.0165722165256738,60.0,-24.028562545776367,-0.0,-9.059240824171868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.99151611328125,0.0,0.0,0.0001080430083675,293.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.99267578125,0.0,0.0,0.0001137744911829,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9915466308594,0.0,0.0,8.403345418628305e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.3033752441406,0.0,0.0,0.0001137745202868,292.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9918212890625,0.0,0.0,0.0005396971828304,299.9186096191406,294.1499938964844,268.2900085449219,267.9384155273437,269.3900451660156,268.3085327148437,298.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511937482282,2.3544654226270733e-08,0.0011511702323332,-0.0606382377445697,0.0,0.0,0.0,-0.0164848659187555,60.0,-23.99757575988769,-0.0,-9.035574777271904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9844055175781,0.0,0.0,0.0001077783672371,293.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.985595703125,0.0,0.0,0.0001134958074544,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9844665527344,0.0,0.0,8.38276173453778e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2918395996094,0.0,0.0,0.0001134958365582,292.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9847412109375,0.0,0.0,0.000538375286851,299.9100036621094,294.1499938964844,268.2699890136719,267.9187927246094,269.3674621582031,268.288818359375,298.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483738198876,2.321486292089504e-08,0.0011483505368232,-0.0597786381840705,0.0,0.0,0.0,-0.016321375966072,60.0,-23.93863868713379,-0.0,-8.991362676624703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
