time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859680,291.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9844055175781,0.0,0.0,0.0001077783672371,293.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.985595703125,0.0,0.0,0.0001134958074544,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9844665527344,0.0,0.0,8.38276173453778e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2918395996094,0.0,0.0,0.0001134958365582,292.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9847412109375,0.0,0.0,0.000538375286851,299.9100036621094,294.1499938964844,268.2699890136719,267.9187927246094,269.3674621582031,268.288818359375,298.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483738198876,2.321486292089504e-08,0.0011483505368232,-0.0597786381840705,0.0,0.0,0.0,-0.016321375966072,60.0,-23.93863868713379,-0.0,-8.991362676624703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9772644042969,0.0,0.0,0.0001075435793609,293.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9783935546875,0.0,0.0,0.0001132485704147,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.977294921875,0.0,0.0,8.364500536117703e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.28033447265625,0.0,0.0,0.0001132485995185,292.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9775695800781,0.0,0.0,0.0005372024606913,299.9013061523437,294.1499938964844,268.25,267.899169921875,269.3450012207031,268.2690734863281,298.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458719382062,2.2922277409520572e-08,0.0011458490043878,-0.0590159073472023,0.0,0.0,0.0,-0.0161763299256563,60.0,-23.885086059570312,-0.0,-8.952229535452717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9772644042969,0.0,0.0,0.0001075435793609,293.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9783935546875,0.0,0.0,0.0001132485704147,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,299.977294921875,0.0,0.0,8.364500536117703e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,300.28033447265625,0.0,0.0,0.0001132485995185,292.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9775695800781,0.0,0.0,0.0005372024606913,299.9013061523437,294.1499938964844,268.25,267.899169921875,269.3450012207031,268.2690734863281,298.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458719382062,2.2922277409520572e-08,0.0011458490043878,-0.0590159073472023,0.0,0.0,0.0,-0.0161763299256563,60.0,-23.885086059570312,-0.0,-8.952229535452717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.97003173828125,0.0,0.0,0.0001073487874236,293.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9711608886719,0.0,0.0,0.0001130434466176,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9700622558594,0.0,0.0,8.34935053717345e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.268798828125,0.0,0.0,0.0001130434757214,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9703369140625,0.0,0.0,0.0005362294614315,299.8925476074219,294.1499938964844,268.2300109863281,267.8795471191406,269.3226623535156,268.24932861328125,298.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437961366027,2.2679529365632334e-08,0.001143773435615,-0.0583830177783966,0.0,0.0,0.0,-0.0160559900104999,60.0,-23.83924102783203,-0.0,-8.919826655073848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.97003173828125,0.0,0.0,0.0001073487874236,293.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9711608886719,0.0,0.0,0.0001130434466176,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9700622558594,0.0,0.0,8.34935053717345e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.268798828125,0.0,0.0,0.0001130434757214,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9703369140625,0.0,0.0,0.0005362294614315,299.8925476074219,294.1499938964844,268.2300109863281,267.8795471191406,269.3226623535156,268.24932861328125,298.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437961366027,2.2679529365632334e-08,0.001143773435615,-0.0583830177783966,0.0,0.0,0.0,-0.0160559900104999,60.0,-23.83924102783203,-0.0,-8.919826655073848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.96270751953125,0.0,0.0,0.0001072026279871,293.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9638366699219,0.0,0.0,0.0001128895310102,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9627380371094,0.0,0.0,8.337981853401288e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572326660156,0.0,0.0,0.0001128895601141,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9630126953125,0.0,0.0,0.000535499304533,299.8836975097656,294.1499938964844,268.2099914550781,267.85992431640625,269.30035400390625,268.2295227050781,298.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422384995967,2.2497378182606563e-08,0.0011422159150242,-0.0579080730676651,0.0,0.0,0.0,-0.0159656908363103,60.0,-23.80311393737793,-0.0,-8.895550962506604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.96270751953125,0.0,0.0,0.0001072026279871,293.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9638366699219,0.0,0.0,0.0001128895310102,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9627380371094,0.0,0.0,8.337981853401288e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2572326660156,0.0,0.0,0.0001128895601141,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9630126953125,0.0,0.0,0.000535499304533,299.8836975097656,294.1499938964844,268.2099914550781,267.85992431640625,269.30035400390625,268.2295227050781,298.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422384995967,2.2497378182606563e-08,0.0011422159150242,-0.0579080730676651,0.0,0.0,0.0,-0.0159656908363103,60.0,-23.80311393737793,-0.0,-8.895550962506604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9590148925781,0.0,0.0,0.0001071509177563,293.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9601135253906,0.0,0.0,0.0001128350777435,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9590759277344,0.0,0.0,8.333960431627929e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.25146484375,0.0,0.0,0.0001128351068473,292.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9593200683594,0.0,0.0,0.0005352410371415,299.8792419433594,294.1499938964844,268.20001220703125,267.8501281738281,269.28924560546875,268.2196044921875,298.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416873894631,2.243293728554363e-08,0.001141664921306,-0.0577400363981723,0.0,0.0,0.0,-0.0159337446093559,60.0,-23.789634704589844,-0.0,-8.886970448429565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,299.9552917480469,0.0,0.0,0.000107114756247,293.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9564208984375,0.0,0.0,0.0001127969953813,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9553527832031,0.0,0.0,8.331147546414286e-05,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2456970214844,0.0,0.0,0.0001127970172092,292.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.95562744140625,0.0,0.0,0.000535060360562,299.874755859375,294.1499938964844,268.19000244140625,267.8403015136719,269.27813720703125,268.2096862792969,298.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413018219172,2.2387860454387013e-08,0.0011412794701755,-0.057622492313385,0.0,0.0,0.0,-0.0159113984555006,60.0,-23.779211044311523,-0.0,-8.880970625568808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.94781494140625,0.0,0.0,0.0001070927974069,293.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.94891357421875,0.0,0.0,0.000112773872388,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.9478759765625,0.0,0.0,8.329439879162237e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2341003417969,0.0,0.0,0.0001127739014918,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.9481201171875,0.0,0.0,0.0005349506973288,299.8657531738281,294.1499938964844,268.1700134277344,267.8206787109375,269.2559814453125,268.18975830078125,298.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410674778744,2.236048501913501e-08,0.0011410451261326,-0.0575511083006858,0.0,0.0,0.0,-0.0158978253602981,60.0,-23.76841354370117,-0.0,-8.877328383505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.94781494140625,0.0,0.0,0.0001070927974069,293.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.94891357421875,0.0,0.0,0.000112773872388,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.9478759765625,0.0,0.0,8.329439879162237e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2341003417969,0.0,0.0,0.0001127739014918,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.9481201171875,0.0,0.0,0.0005349506973288,299.8657531738281,294.1499938964844,268.1700134277344,267.8206787109375,269.2559814453125,268.18975830078125,298.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410674778744,2.236048501913501e-08,0.0011410451261326,-0.0575511083006858,0.0,0.0,0.0,-0.0158978253602981,60.0,-23.76841354370117,-0.0,-8.877328383505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.94024658203125,0.0,0.0,0.000107142732304,293.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9413146972656,0.0,0.0,0.0001128264557337,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.9403076171875,0.0,0.0,8.333323785336688e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.22247314453125,0.0,0.0,0.0001128264848375,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9405517578125,0.0,0.0,0.0005352001171559,299.85662841796875,294.1499938964844,268.1499938964844,267.8010559082031,269.2338562011719,268.1697998046875,298.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415991466492,2.242268948293713e-08,0.0011415767949074,-0.0577133148908615,0.0,0.0,0.0,-0.0159286614507436,60.0,-23.77278518676757,-0.0,-8.885606206376907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.94024658203125,0.0,0.0,0.000107142732304,293.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9413146972656,0.0,0.0,0.0001128264557337,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.9403076171875,0.0,0.0,8.333323785336688e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.22247314453125,0.0,0.0,0.0001128264848375,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9405517578125,0.0,0.0,0.0005352001171559,299.85662841796875,294.1499938964844,268.1499938964844,267.8010559082031,269.2338562011719,268.1697998046875,298.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415991466492,2.242268948293713e-08,0.0011415767949074,-0.0577133148908615,0.0,0.0,0.0,-0.0159286614507436,60.0,-23.77278518676757,-0.0,-8.885606206376907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9325866699219,0.0,0.0,0.0001072344821295,293.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.93365478515625,0.0,0.0,0.0001129230731748,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9326477050781,0.0,0.0,8.340460044564679e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2108154296875,0.0,0.0,0.0001129231022787,292.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9328918457031,0.0,0.0,0.0005356584442779,299.847412109375,294.1499938964844,268.1300048828125,267.781982421875,269.2117614746094,268.1497497558594,298.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425765696913,2.253700515097989e-08,0.0011425541015341,-0.0580113977193832,0.0,0.0,0.0,-0.015985332429409,60.0,-23.78978729248047,-0.0,-8.90082887394783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9325866699219,0.0,0.0,0.0001072344821295,293.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.93365478515625,0.0,0.0,0.0001129230731748,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9326477050781,0.0,0.0,8.340460044564679e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2108154296875,0.0,0.0,0.0001129231022787,292.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9328918457031,0.0,0.0,0.0005356584442779,299.847412109375,294.1499938964844,268.1300048828125,267.781982421875,269.2117614746094,268.1497497558594,298.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425765696913,2.253700515097989e-08,0.0011425541015341,-0.0580113977193832,0.0,0.0,0.0,-0.015985332429409,60.0,-23.78978729248047,-0.0,-8.90082887394783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9248352050781,0.0,0.0,0.0001073323874152,293.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.9258728027344,0.0,0.0,0.0001130261734942,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9248962402344,0.0,0.0,8.348074334207922e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1991271972656,0.0,0.0,0.0001130261953221,292.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.9251403808594,0.0,0.0,0.0005361475050449,299.8381042480469,294.1499938964844,268.1099853515625,267.7640380859375,269.189697265625,268.1296691894531,298.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436196509748,2.265898757514152e-08,0.0011435969499871,-0.0583294555544853,0.0,0.0,0.0,-0.0160458032041788,60.0,-23.81192970275879,-0.0,-8.917086802284757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9248352050781,0.0,0.0,0.0001073323874152,293.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.9258728027344,0.0,0.0,0.0001130261734942,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9248962402344,0.0,0.0,8.348074334207922e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1991271972656,0.0,0.0,0.0001130261953221,292.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.9251403808594,0.0,0.0,0.0005361475050449,299.8381042480469,294.1499938964844,268.1099853515625,267.7640380859375,269.189697265625,268.1296691894531,298.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436196509748,2.265898757514152e-08,0.0011435969499871,-0.0583294555544853,0.0,0.0,0.0,-0.0160458032041788,60.0,-23.81192970275879,-0.0,-8.917086802284757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.9209289550781,0.0,0.0,0.0001073829262168,293.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9219665527344,0.0,0.0,0.0001130793971242,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.92095947265625,0.0,0.0,8.352005534106866e-05,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1932678222656,0.0,0.0,0.0001130794189521,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.92120361328125,0.0,0.0,0.0005363999516703,299.8334045410156,294.1499938964844,268.1000061035156,267.75543212890625,269.1786499023437,268.1195983886719,298.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441580718383,2.2721955872384573e-08,0.0011441352544352,-0.0584936402738094,0.0,0.0,0.0,-0.0160770192742347,60.0,-23.82379913330078,-0.0,-8.925485417421444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.9169921875,0.0,0.0,0.0001074348401743,293.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.91802978515625,0.0,0.0,0.0001131340613937,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9170227050781,0.0,0.0,8.356042962986976e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1874084472656,0.0,0.0,0.0001131340904976,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9172668457031,0.0,0.0,0.0005366592667996,299.82867431640625,294.1499938964844,268.0899963378906,267.7470703125,269.1676330566406,268.10955810546875,298.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447111610323,2.278663835397765e-08,0.0011446883436292,-0.0586622804403305,0.0,0.0,0.0,-0.0161090847104787,60.0,-23.836042404174805,-0.0,-8.93411638003272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9090576171875,0.0,0.0,0.0001075417167157,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9100646972656,0.0,0.0,0.0001132466059061,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9090881347656,0.0,0.0,8.36435574456118e-05,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.00011324663501,292.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9093322753906,0.0,0.0,0.0005371931474655,299.81915283203125,294.1499938964844,268.07000732421875,267.73101806640625,269.1455993652344,268.0894470214844,298.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458497028797,2.291980294444329e-08,0.0011458267690613,-0.0590094588696956,0.0,0.0,0.0,-0.0161750987172126,60.0,-23.86132431030273,-0.0,-8.951899133080587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9090576171875,0.0,0.0,0.0001075417167157,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9100646972656,0.0,0.0,0.0001132466059061,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9090881347656,0.0,0.0,8.36435574456118e-05,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1756286621094,0.0,0.0,0.00011324663501,292.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9093322753906,0.0,0.0,0.0005371931474655,299.81915283203125,294.1499938964844,268.07000732421875,267.73101806640625,269.1455993652344,268.0894470214844,298.5351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458497028797,2.291980294444329e-08,0.0011458267690613,-0.0590094588696956,0.0,0.0,0.0,-0.0161750987172126,60.0,-23.86132431030273,-0.0,-8.951899133080587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.9010009765625,0.0,0.0,0.0001076526386896,293.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9020080566406,0.0,0.0,0.0001133634141297,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.90106201171875,0.0,0.0,8.372982847504318e-05,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1637878417969,0.0,0.0,0.0001133634432335,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.9012756347656,0.0,0.0,0.0005377472261898,299.8095397949219,294.1499938964844,268.04998779296875,267.7158203125,269.12359619140625,268.0693359375,298.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470314348116,2.3058007059262312e-08,0.0011470083845779,-0.0593697503209114,0.0,0.0,0.0,-0.0162436105310916,60.0,-23.88762855529785,-0.0,-8.970372533667614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.9010009765625,0.0,0.0,0.0001076526386896,293.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.9020080566406,0.0,0.0,0.0001133634141297,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.90106201171875,0.0,0.0,8.372982847504318e-05,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1637878417969,0.0,0.0,0.0001133634432335,292.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.9012756347656,0.0,0.0,0.0005377472261898,299.8095397949219,294.1499938964844,268.04998779296875,267.7158203125,269.12359619140625,268.0693359375,298.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470314348116,2.3058007059262312e-08,0.0011470083845779,-0.0593697503209114,0.0,0.0,0.0,-0.0162436105310916,60.0,-23.88762855529785,-0.0,-8.970372533667614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.89288330078125,0.0,0.0,0.0001077669439837,293.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.89385986328125,0.0,0.0,0.0001134837875724,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8929138183594,0.0,0.0,8.381873340113088e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.15191650390625,0.0,0.0,0.0001134838094003,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8931579589844,0.0,0.0,0.0005383181851357,299.7998352050781,294.1499938964844,268.0299987792969,267.7013854980469,269.1015930175781,268.0492248535156,298.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482492554932,2.3200428245218063e-08,0.0011482259724289,-0.0597410127520561,0.0,0.0,0.0,-0.0163142140954732,60.0,-23.91474914550781,-0.0,-8.989430000383437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.89288330078125,0.0,0.0,0.0001077669439837,293.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.89385986328125,0.0,0.0,0.0001134837875724,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8929138183594,0.0,0.0,8.381873340113088e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.15191650390625,0.0,0.0,0.0001134838094003,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8931579589844,0.0,0.0,0.0005383181851357,299.7998352050781,294.1499938964844,268.0299987792969,267.7013854980469,269.1015930175781,268.0492248535156,298.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482492554932,2.3200428245218063e-08,0.0011482259724289,-0.0597410127520561,0.0,0.0,0.0,-0.0163142140954732,60.0,-23.91474914550781,-0.0,-8.989430000383437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8846435546875,0.0,0.0,0.0001078846107702,293.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8856201171875,0.0,0.0,0.0001136076898546,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8846740722656,0.0,0.0,8.391025039600208e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400146484375,0.0,0.0,0.0001136077116825,292.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8849182128906,0.0,0.0,0.0005389059660956,299.7900085449219,294.1499938964844,268.010009765625,267.6876525878906,269.0796203613281,268.0290832519531,298.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495026992633,2.3347030975173773e-08,0.001149479416199,-0.060123149305582,0.0,0.0,0.0,-0.0163868907839059,60.0,-23.94270133972168,-0.0,-9.00906869105711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8846435546875,0.0,0.0,0.0001078846107702,293.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8856201171875,0.0,0.0,0.0001136076898546,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8846740722656,0.0,0.0,8.391025039600208e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1400146484375,0.0,0.0,0.0001136077116825,292.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8849182128906,0.0,0.0,0.0005389059660956,299.7900085449219,294.1499938964844,268.010009765625,267.6876525878906,269.0796203613281,268.0290832519531,298.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495026992633,2.3347030975173773e-08,0.001149479416199,-0.060123149305582,0.0,0.0,0.0,-0.0163868907839059,60.0,-23.94270133972168,-0.0,-9.00906869105711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8804931640625,0.0,0.0,0.0001079442299669,293.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,299.8814697265625,0.0,0.0,0.0001136704740929,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.88055419921875,0.0,0.0,8.395662734983489e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,300.134033203125,0.0,0.0,0.0001136705031967,292.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8807678222656,0.0,0.0,0.0005392038146965,299.7850646972656,294.1499938964844,268.0,267.6809997558594,269.0686340332031,268.01904296875,298.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-23.95688819885254,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8763122558594,0.0,0.0,0.0001080046931747,293.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8772888183594,0.0,0.0,0.000113734145998,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8763732910156,0.0,0.0,8.400365186389536e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1280517578125,0.0,0.0,0.0001137341678258,292.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8765869140625,0.0,0.0,0.0005395057960413,299.78009033203125,294.1499938964844,267.989990234375,267.67449951171875,269.0576477050781,268.00897216796875,298.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507821036502,2.3496653511756452e-08,0.0011507585877552,-0.0605131350457668,0.0,0.0,0.0,-0.0164610650390386,60.0,-23.971250534057617,-0.0,-9.029132996829504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.867919921875,0.0,0.0,0.0001081272566807,293.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8688659667969,0.0,0.0,0.0001138632069341,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8679504394531,0.0,0.0,8.409897418459877e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1160583496094,0.0,0.0,0.000113863228762,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8681640625,0.0,0.0,0.0005401180242188,299.77008056640625,294.1499938964844,267.9700012207031,267.661865234375,269.03570556640625,267.98883056640625,298.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520878178998,2.3649365132882852e-08,0.0011520641855895,-0.0609111413359642,0.0,0.0,0.0,-0.0165367685258388,60.0,-24.00039863586425,-0.0,-9.049635707469861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.867919921875,0.0,0.0,0.0001081272566807,293.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8688659667969,0.0,0.0,0.0001138632069341,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,299.8679504394531,0.0,0.0,8.409897418459877e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,300.1160583496094,0.0,0.0,0.000113863228762,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8681640625,0.0,0.0,0.0005401180242188,299.77008056640625,294.1499938964844,267.9700012207031,267.661865234375,269.03570556640625,267.98883056640625,298.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520878178998,2.3649365132882852e-08,0.0011520641855895,-0.0609111413359642,0.0,0.0,0.0,-0.0165367685258388,60.0,-24.00039863586425,-0.0,-9.049635707469861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8594055175781,0.0,0.0,0.0001082516464521,293.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8603210449219,0.0,0.0,0.0001139941959991,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.85943603515625,0.0,0.0,8.419572259299457e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.10400390625,0.0,0.0,0.0001139942178269,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8596496582031,0.0,0.0,0.000540739390999,299.75994873046875,294.1499938964844,267.95001220703125,267.6496887207031,269.0137634277344,267.9687194824219,298.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534130899235,2.380435226712052e-08,0.0011533892247825,-0.0613150522112846,0.0,0.0,0.0,-0.0166136026382446,60.0,-24.030014038085938,-0.0,-9.07046668885414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8594055175781,0.0,0.0,0.0001082516464521,293.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8603210449219,0.0,0.0,0.0001139941959991,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.85943603515625,0.0,0.0,8.419572259299457e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,300.10400390625,0.0,0.0,0.0001139942178269,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8596496582031,0.0,0.0,0.000540739390999,299.75994873046875,294.1499938964844,267.95001220703125,267.6496887207031,269.0137634277344,267.9687194824219,298.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534130899235,2.380435226712052e-08,0.0011533892247825,-0.0613150522112846,0.0,0.0,0.0,-0.0166136026382446,60.0,-24.030014038085938,-0.0,-9.07046668885414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8507995605469,0.0,0.0,0.0001083776733139,293.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8517150878906,0.0,0.0,0.00011412690219,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.850830078125,0.0,0.0,8.429374429397285e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0918884277344,0.0,0.0,0.0001141269312938,292.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8510437011719,0.0,0.0,0.0005413689068518,299.7497253417969,294.1499938964844,267.92999267578125,267.63787841796875,268.9918518066406,267.9485778808594,298.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547557078301,2.3961378659009824e-08,0.0011547317262738,-0.0617242418229579,0.0,0.0,0.0,-0.0166914444416761,60.0,-24.0600528717041,-0.0,-9.09159609818744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8507995605469,0.0,0.0,0.0001083776733139,293.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8517150878906,0.0,0.0,0.00011412690219,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,299.850830078125,0.0,0.0,8.429374429397285e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,300.0918884277344,0.0,0.0,0.0001141269312938,292.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8510437011719,0.0,0.0,0.0005413689068518,299.7497253417969,294.1499938964844,267.92999267578125,267.63787841796875,268.9918518066406,267.9485778808594,298.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547557078301,2.3961378659009824e-08,0.0011547317262738,-0.0617242418229579,0.0,0.0,0.0,-0.0166914444416761,60.0,-24.0600528717041,-0.0,-9.09159609818744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.84210205078125,0.0,0.0,0.0001085047406377,293.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8429870605469,0.0,0.0,0.0001142607143265,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8421325683594,0.0,0.0,8.43925736262463e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0797424316406,0.0,0.0,0.0001142607361543,292.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.84234619140625,0.0,0.0,0.0005420036613941,299.7394104003906,294.1499938964844,267.9100036621094,267.6263427734375,268.9699401855469,267.928466796875,298.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367953717708,0.0,0.0,0.0,-0.0167699344456195,60.0,-24.090375900268555,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.84210205078125,0.0,0.0,0.0001085047406377,293.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8429870605469,0.0,0.0,0.0001142607143265,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8421325683594,0.0,0.0,8.43925736262463e-05,291.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0797424316406,0.0,0.0,0.0001142607361543,292.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.84234619140625,0.0,0.0,0.0005420036613941,299.7394104003906,294.1499938964844,267.9100036621094,267.6263427734375,268.9699401855469,267.928466796875,298.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367953717708,0.0,0.0,0.0,-0.0167699344456195,60.0,-24.090375900268555,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.83770751953125,0.0,0.0,0.0001085686235455,293.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8385925292969,0.0,0.0,0.0001143279878306,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8377380371094,0.0,0.0,8.444226114079356e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0736389160156,0.0,0.0,0.0001143280096584,292.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.83795166015625,0.0,0.0,0.0005423227557912,299.7342224121094,294.1499938964844,267.8999938964844,267.62066650390625,268.958984375,267.9183959960937,298.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-24.105632781982425,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,299.83331298828125,0.0,0.0,0.0001086326592485,293.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8341979980469,0.0,0.0,0.0001143954214057,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8333435058594,0.0,0.0,8.449207234662026e-05,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0675354003906,0.0,0.0,0.0001143954432336,292.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.83355712890625,0.0,0.0,0.0005426426068879,299.72900390625,294.1499938964844,267.8900146484375,267.61505126953125,268.94805908203125,267.9083251953125,298.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279096066948124e-08,0.001157448044978,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-24.12093544006348,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
