time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862020,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.82440185546875,0.0,0.0,0.0001087609853129,293.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8252868652344,0.0,0.0,0.0001145305504905,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8244323730469,0.0,0.0,8.459187665721402e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0552978515625,0.0,0.0,0.0001145305723184,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.8246459960937,0.0,0.0,0.0005432836478576,299.718505859375,294.1499938964844,267.8699951171875,267.6038513183594,268.9261779785156,267.8882141113281,298.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438987722419373e-08,0.0011588151101022,-0.0629686489701271,0.0,0.0,0.0,-0.0169282127171754,60.0,-24.151636123657227,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.82440185546875,0.0,0.0,0.0001087609853129,293.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,299.8252868652344,0.0,0.0,0.0001145305504905,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.8244323730469,0.0,0.0,8.459187665721402e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0552978515625,0.0,0.0,0.0001145305723184,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.8246459960937,0.0,0.0,0.0005432836478576,299.718505859375,294.1499938964844,267.8699951171875,267.6038513183594,268.9261779785156,267.8882141113281,298.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438987722419373e-08,0.0011588151101022,-0.0629686489701271,0.0,0.0,0.0,-0.0169282127171754,60.0,-24.151636123657227,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8154296875,0.0,0.0,0.0001088893986889,293.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8162841796875,0.0,0.0,0.0001146657741628,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8154602050781,0.0,0.0,8.469175372738391e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0429992675781,0.0,0.0,0.0001146657959907,292.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8156433105469,0.0,0.0,0.0005439250962808,299.7078857421875,294.1499938964844,267.8500061035156,267.5927429199219,268.904296875,267.8681030273437,298.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-24.182397842407227,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8154296875,0.0,0.0,0.0001088893986889,293.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,299.8162841796875,0.0,0.0,0.0001146657741628,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8154602050781,0.0,0.0,8.469175372738391e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0429992675781,0.0,0.0,0.0001146657959907,292.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8156433105469,0.0,0.0,0.0005439250962808,299.7078857421875,294.1499938964844,267.8500061035156,267.5927429199219,268.904296875,267.8681030273437,298.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598989512014672e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075315982103,60.0,-24.182397842407227,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.80633544921875,0.0,0.0,0.0001090175355784,293.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.80718994140625,0.0,0.0,0.0001148007140727,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8063659667969,0.0,0.0,8.4791419794783e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0306701660156,0.0,0.0,0.0001148007359006,292.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8065795898437,0.0,0.0,0.0005445651477202,299.6971740722656,294.1499938964844,267.8299865722656,267.58160400390625,268.8824462890625,267.84796142578125,298.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-24.21314239501953,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.80633544921875,0.0,0.0,0.0001090175355784,293.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.80718994140625,0.0,0.0,0.0001148007140727,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8063659667969,0.0,0.0,8.4791419794783e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0306701660156,0.0,0.0,0.0001148007359006,292.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8065795898437,0.0,0.0,0.0005445651477202,299.6971740722656,294.1499938964844,267.8299865722656,267.58160400390625,268.8824462890625,267.84796142578125,298.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-24.21314239501953,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.79718017578125,0.0,0.0,0.0001091450758394,293.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7980041503906,0.0,0.0,0.0001149350209743,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7972106933594,0.0,0.0,8.489061292493716e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.01824951171875,0.0,0.0,0.0001149350428022,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7973937988281,0.0,0.0,0.0005452022305689,299.6863708496094,294.1499938964844,267.8099975585937,267.5703430175781,268.8606262207031,267.8278503417969,298.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917568453020067e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-24.243793487548828,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.79718017578125,0.0,0.0,0.0001091450758394,293.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7980041503906,0.0,0.0,0.0001149350209743,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7972106933594,0.0,0.0,8.489061292493716e-05,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.01824951171875,0.0,0.0,0.0001149350428022,292.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7973937988281,0.0,0.0,0.0005452022305689,299.6863708496094,294.1499938964844,267.8099975585937,267.5703430175781,268.8606262207031,267.8278503417969,298.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917568453020067e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-24.243793487548828,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.79254150390625,0.0,0.0,0.0001092085221898,293.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7933959960937,0.0,0.0,0.0001150018360931,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7925720214844,0.0,0.0,8.493996574543417e-05,291.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,300.0120544433594,0.0,0.0,0.000115001857921,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.79278564453125,0.0,0.0,0.0005455191712826,299.6809387207031,294.1499938964844,267.79998779296875,267.5646667480469,268.8497009277344,267.8177795410156,298.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636075796559,2.4996628766871254e-08,0.0011635825503617,-0.0644212141633033,0.0,0.0,0.0,-0.0172046553343534,60.0,-24.25906181335449,-0.0,-9.231515463170581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.78790283203125,0.0,0.0,0.0001092716775019,293.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7887268066406,0.0,0.0,0.0001150683383457,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7879333496094,0.0,0.0,8.498908573528752e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0058288574219,0.0,0.0,0.0001150683601736,292.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.78814697265625,0.0,0.0,0.0005458346568048,299.67547607421875,294.1499938964844,267.7900085449219,267.5589294433594,268.8388061523437,267.8077392578125,298.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642804602161,2.507531959849985e-08,0.0011642553145065,-0.0646261647343635,0.0,0.0,0.0,-0.0172436647117137,60.0,-24.27427291870117,-0.0,-9.24219420994632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.778564453125,0.0,0.0,0.0001093969403882,293.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.77935791015625,0.0,0.0,0.0001152002441813,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7785949707031,0.0,0.0,8.508651080774143e-05,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9933166503906,0.0,0.0,0.0001152002660091,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7787780761719,0.0,0.0,0.0005464603891596,299.6644897460937,294.1499938964844,267.7699890136719,267.5472717285156,268.8169860839844,267.7876281738281,298.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656150454655,2.5231399192193752e-08,0.0011655897833406,-0.0650326386094093,0.0,0.0,0.0,-0.0173210389912128,60.0,-24.304506301879883,-0.0,-9.26339396301046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.778564453125,0.0,0.0,0.0001093969403882,293.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.77935791015625,0.0,0.0,0.0001152002441813,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7785949707031,0.0,0.0,8.508651080774143e-05,291.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,299.9933166503906,0.0,0.0,0.0001152002660091,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7787780761719,0.0,0.0,0.0005464603891596,299.6644897460937,294.1499938964844,267.7699890136719,267.5472717285156,268.8169860839844,267.7876281738281,298.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656150454655,2.5231399192193752e-08,0.0011655897833406,-0.0650326386094093,0.0,0.0,0.0,-0.0173210389912128,60.0,-24.304506301879883,-0.0,-9.26339396301046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.76910400390625,0.0,0.0,0.0001095207117032,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7699279785156,0.0,0.0,0.00011533057841,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7691345214844,0.0,0.0,8.518277172697708e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.98077392578125,0.0,0.0,0.0001153306002379,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7693176269531,0.0,0.0,0.0005470786127261,299.65338134765625,294.1499938964844,267.75,267.5352783203125,268.795166015625,267.7675170898437,298.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669335654005,2.538561538756312e-08,0.0011669081868603,-0.0654342323541641,0.0,0.0,0.0,-0.017397491261363,60.0,-24.334415435791016,-0.0,-9.284364210770948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.76910400390625,0.0,0.0,0.0001095207117032,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7699279785156,0.0,0.0,0.00011533057841,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7691345214844,0.0,0.0,8.518277172697708e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.98077392578125,0.0,0.0,0.0001153306002379,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7693176269531,0.0,0.0,0.0005470786127261,299.65338134765625,294.1499938964844,267.75,267.5352783203125,268.795166015625,267.7675170898437,298.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669335654005,2.538561538756312e-08,0.0011669081868603,-0.0654342323541641,0.0,0.0,0.0,-0.017397491261363,60.0,-24.334415435791016,-0.0,-9.284364210770948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.75958251953125,0.0,0.0,0.0001096425621653,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7603759765625,0.0,0.0,0.0001154588971985,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7596130371094,0.0,0.0,8.527754835085943e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9682006835937,0.0,0.0,0.0001154589190264,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7597961425781,0.0,0.0,0.0005476872902363,299.6422119140625,294.1499938964844,267.7300109863281,267.5229187011719,268.7733764648437,267.7474060058594,298.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682318290695,2.5537445935697185e-08,0.001168206334114,-0.0658295825123786,0.0,0.0,0.0,-0.0174727588891983,60.0,-24.36394691467285,-0.0,-9.305033188411473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.75958251953125,0.0,0.0,0.0001096425621653,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.7603759765625,0.0,0.0,0.0001154588971985,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7596130371094,0.0,0.0,8.527754835085943e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9682006835937,0.0,0.0,0.0001154589190264,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7597961425781,0.0,0.0,0.0005476872902363,299.6422119140625,294.1499938964844,267.7300109863281,267.5229187011719,268.7733764648437,267.7474060058594,298.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682318290695,2.5537445935697185e-08,0.001168206334114,-0.0658295825123786,0.0,0.0,0.0,-0.0174727588891983,60.0,-24.36394691467285,-0.0,-9.305033188411473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7499389648437,0.0,0.0,0.0001097620770451,293.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.750732421875,0.0,0.0,0.0001155847494374,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7499694824219,0.0,0.0,8.537049870938063e-05,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9555358886719,0.0,0.0,0.0001155847712652,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7501525878906,0.0,0.0,0.0005482842680066,299.6309509277344,294.1499938964844,267.7099914550781,267.5100402832031,268.7516174316406,267.727294921875,298.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695050634443,2.5686361482257783e-08,0.0011694794520735,-0.0662173107266426,0.0,0.0,0.0,-0.0175465811043977,60.0,-24.39299201965332,-0.0,-9.325327710030253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.7499389648437,0.0,0.0,0.0001097620770451,293.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,299.750732421875,0.0,0.0,0.0001155847494374,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7499694824219,0.0,0.0,8.537049870938063e-05,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9555358886719,0.0,0.0,0.0001155847712652,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7501525878906,0.0,0.0,0.0005482842680066,299.6309509277344,294.1499938964844,267.7099914550781,267.5100402832031,268.7516174316406,267.727294921875,298.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695050634443,2.5686361482257783e-08,0.0011694794520735,-0.0662173107266426,0.0,0.0,0.0,-0.0175465811043977,60.0,-24.39299201965332,-0.0,-9.325327710030253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.7450866699219,0.0,0.0,0.0001098208886105,293.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7458801269531,0.0,0.0,0.0001156466896645,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7451171875,0.0,0.0,8.541624993085861e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,299.94921875,0.0,0.0,0.0001156467042164,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.74530029296875,0.0,0.0,0.0005485781002789,299.6252746582031,294.1499938964844,267.70001220703125,267.50341796875,268.74072265625,267.7172546386719,298.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701317271217,2.5759648636380923e-08,0.0011701059993356,-0.0664081126451492,0.0,0.0,0.0,-0.0175829119980335,60.0,-24.407302856445312,-0.0,-9.335323625236924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.740234375,0.0,0.0,0.0001098790089599,293.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7409973144531,0.0,0.0,0.000115707887744,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7402648925781,0.0,0.0,8.546145545551553e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.94287109375,0.0,0.0,0.0001157079095719,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.7404479980469,0.0,0.0,0.0005488684400916,299.6195678710937,294.1499938964844,267.69000244140625,267.49664306640625,268.7298583984375,267.7071838378906,298.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707509402185,2.5832067152009586e-08,0.0011707250960171,-0.0665966570377349,0.0,0.0,0.0,-0.0176188126206398,60.0,-24.42147254943848,-0.0,-9.345206564148613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7304077148437,0.0,0.0,0.0001099929577321,293.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7311706542969,0.0,0.0,0.000115827882837,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7304382324219,0.0,0.0,8.55500838952139e-05,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9301147460937,0.0,0.0,0.0001158279046649,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7306213378906,0.0,0.0,0.0005494375946,299.6081237792969,294.1499938964844,267.6700134277344,267.4826354980469,268.7080993652344,267.6871032714844,298.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719650356099,2.5974053130539687e-08,0.0011719389585778,-0.0669662803411483,0.0,0.0,0.0,-0.017689200118184,60.0,-24.4493408203125,-0.0,-9.364597275407505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7304077148437,0.0,0.0,0.0001099929577321,293.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7311706542969,0.0,0.0,0.000115827882837,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7304382324219,0.0,0.0,8.55500838952139e-05,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9301147460937,0.0,0.0,0.0001158279046649,292.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7306213378906,0.0,0.0,0.0005494375946,299.6081237792969,294.1499938964844,267.6700134277344,267.4826354980469,268.7080993652344,267.6871032714844,298.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719650356099,2.5974053130539687e-08,0.0011719389585778,-0.0669662803411483,0.0,0.0,0.0,-0.017689200118184,60.0,-24.4493408203125,-0.0,-9.364597275407505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.72052001953125,0.0,0.0,0.0001101037269108,293.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7212829589844,0.0,0.0,0.0001159445237135,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7205505371094,0.0,0.0,8.563623123336583e-05,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9173278808594,0.0,0.0,0.0001159445455414,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7207336425781,0.0,0.0,0.0005499909166246,299.5965881347656,294.1499938964844,267.6499938964844,267.4679260253906,268.6863708496094,267.6669921875,298.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.611206362246321e-08,0.0011731189442798,-0.067325547337532,0.0,0.0,0.0,-0.0177576169371604,60.0,-24.476518630981445,-0.0,-9.383465737755617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.72052001953125,0.0,0.0,0.0001101037269108,293.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7212829589844,0.0,0.0,0.0001159445237135,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.7205505371094,0.0,0.0,8.563623123336583e-05,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9173278808594,0.0,0.0,0.0001159445455414,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7207336425781,0.0,0.0,0.0005499909166246,299.5965881347656,294.1499938964844,267.6499938964844,267.4679260253906,268.6863708496094,267.6669921875,298.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731450213119,2.611206362246321e-08,0.0011731189442798,-0.067325547337532,0.0,0.0,0.0,-0.0177576169371604,60.0,-24.476518630981445,-0.0,-9.383465737755617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7105407714844,0.0,0.0,0.0001102105816244,293.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7112731933594,0.0,0.0,0.000116057046398,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7105712890625,0.0,0.0,8.571933722123504e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.90447998046875,0.0,0.0,0.0001160570682259,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.71075439453125,0.0,0.0,0.0005505246808752,299.5849609375,294.1499938964844,267.6300048828125,267.45245361328125,268.6646728515625,267.6469116210937,298.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174283446744,2.6245208673003617e-08,0.0011742572532966,-0.0676721110939979,0.0,0.0,0.0,-0.0178236216306686,60.0,-24.502885818481445,-0.0,-9.401685474585977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.7105407714844,0.0,0.0,0.0001102105816244,293.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,299.7112731933594,0.0,0.0,0.000116057046398,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7105712890625,0.0,0.0,8.571933722123504e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.90447998046875,0.0,0.0,0.0001160570682259,292.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.71075439453125,0.0,0.0,0.0005505246808752,299.5849609375,294.1499938964844,267.6300048828125,267.45245361328125,268.6646728515625,267.6469116210937,298.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174283446744,2.6245208673003617e-08,0.0011742572532966,-0.0676721110939979,0.0,0.0,0.0,-0.0178236216306686,60.0,-24.502885818481445,-0.0,-9.401685474585977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7004699707031,0.0,0.0,0.0001103133909055,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7012023925781,0.0,0.0,0.0001161653126473,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.70050048828125,0.0,0.0,8.579930727137253e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8916015625,0.0,0.0,0.0001161653344752,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.70068359375,0.0,0.0,0.0005510382470674,299.5732421875,294.1499938964844,267.6099853515625,267.4361267089844,268.6429443359375,267.6268310546875,298.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753787985071,2.6373315975547484e-08,0.0011753524886444,-0.068005546927452,0.0,0.0,0.0,-0.0178871285170316,60.0,-24.52836036682129,-0.0,-9.419233748531044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,299.7004699707031,0.0,0.0,0.0001103133909055,293.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7012023925781,0.0,0.0,0.0001161653126473,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,299.70050048828125,0.0,0.0,8.579930727137253e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8916015625,0.0,0.0,0.0001161653344752,292.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.70068359375,0.0,0.0,0.0005510382470674,299.5732421875,294.1499938964844,267.6099853515625,267.4361267089844,268.6429443359375,267.6268310546875,298.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753787985071,2.6373315975547484e-08,0.0011753524886444,-0.068005546927452,0.0,0.0,0.0,-0.0178871285170316,60.0,-24.52836036682129,-0.0,-9.419233748531044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6954040527344,0.0,0.0,0.0001103633621823,293.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6961364746094,0.0,0.0,0.0001162179323728,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6954345703125,0.0,0.0,8.583816816098988e-05,291.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8851318359375,0.0,0.0,0.0001162179469247,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.69561767578125,0.0,0.0,0.0005512878415174,299.5673522949219,294.1499938964844,267.6000061035156,267.4276123046875,268.6321105957031,267.61676025390625,298.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759111657738,2.6435575506411624e-08,0.0011758847394958,-0.0681675821542739,0.0,0.0,0.0,-0.0179179925471544,60.0,-24.54077911376953,-0.0,-9.42776736678752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6903076171875,0.0,0.0,0.000110411827336,293.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6910400390625,0.0,0.0,0.0001162689732154,291.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6903381347656,0.0,0.0,8.587586489738896e-05,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.878662109375,0.0,0.0,0.0001162689877673,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6905212402344,0.0,0.0,0.0005515299271792,299.5614318847656,294.1499938964844,267.5899963378906,267.4188842773437,268.62127685546875,267.6067199707031,298.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764275841414,2.6495968086237563e-08,0.0011764010414481,-0.0683247521519661,0.0,0.0,0.0,-0.017947930842638,60.0,-24.552879333496094,-0.0,-9.436048742372805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6800842285156,0.0,0.0,0.000110505723569,293.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6807861328125,0.0,0.0,0.0001163678462035,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6801147460937,0.0,0.0,8.594889368396252e-05,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8656921386719,0.0,0.0,0.0001163678680313,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6802673339844,0.0,0.0,0.0005519989645108,299.549560546875,294.1499938964844,267.57000732421875,267.40069580078125,268.599609375,267.5866394042969,298.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774279410019,2.661296427675097e-08,0.0011774012818932,-0.0686292275786399,0.0,0.0,0.0,-0.0180059317499399,60.0,-24.576452255249023,-0.0,-9.452103455487305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.6800842285156,0.0,0.0,0.000110505723569,293.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6807861328125,0.0,0.0,0.0001163678462035,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6801147460937,0.0,0.0,8.594889368396252e-05,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8656921386719,0.0,0.0,0.0001163678680313,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6802673339844,0.0,0.0,0.0005519989645108,299.549560546875,294.1499938964844,267.57000732421875,267.40069580078125,268.599609375,267.5866394042969,298.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774279410019,2.661296427675097e-08,0.0011774012818932,-0.0686292275786399,0.0,0.0,0.0,-0.0180059317499399,60.0,-24.576452255249023,-0.0,-9.452103455487305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6697692871094,0.0,0.0,0.0001105935662053,293.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6704406738281,0.0,0.0,0.0001164603527286,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6697998046875,0.0,0.0,8.601722220191732e-05,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8526611328125,0.0,0.0,0.0001164603672805,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6699523925781,0.0,0.0,0.0005524377920664,299.5375671386719,294.1499938964844,267.54998779296875,267.38140869140625,268.57794189453125,267.5668029785156,298.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783638037741,2.6722418056124297e-08,0.00117833702825,-0.0689140558242797,0.0,0.0,0.0,-0.018060190603137,60.0,-24.59854316711425,-0.0,-9.467134987062309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.6697692871094,0.0,0.0,0.0001105935662053,293.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.6704406738281,0.0,0.0,0.0001164603527286,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6697998046875,0.0,0.0,8.601722220191732e-05,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8526611328125,0.0,0.0,0.0001164603672805,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.6699523925781,0.0,0.0,0.0005524377920664,299.5375671386719,294.1499938964844,267.54998779296875,267.38140869140625,268.57794189453125,267.5668029785156,298.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783638037741,2.6722418056124297e-08,0.00117833702825,-0.0689140558242797,0.0,0.0,0.0,-0.018060190603137,60.0,-24.59854316711425,-0.0,-9.467134987062309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5516052246094,318.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1416694307875035e-20,-1.1416711271539941e-20,1.6616641604029213e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
