time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001048679332598,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.000523837050423,293.12530517578125,294.1499938964844,270.3500061035156,269.6131286621094,278.2125244140625,270.3500061035156,292.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.069557189941406,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0005240693571977,293.12353515625,294.1499938964844,270.3500061035156,269.6131286621094,278.0570068359375,270.3500061035156,292.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.068622589111328,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0005240693571977,293.12353515625,294.1499938964844,270.3500061035156,269.6131286621094,278.0570068359375,270.3500061035156,292.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531826104121e-08,0.0011178308632224,-0.0504666976630687,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.068622589111328,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0005241679027676,293.1225891113281,294.1499938964844,270.3500061035156,269.6131286621094,277.9804077148437,270.3500061035156,292.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.06760597229004,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0005242541083134,293.1216735839844,294.1499938964844,270.3500061035156,269.6131286621094,277.904541015625,270.3500061035156,292.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06620216369629,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0005243888590484,293.1197204589844,294.1499938964844,270.3500061035156,269.6131286621094,277.7550354003906,270.3500061035156,292.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.06218719482422,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0005243888590484,293.1197204589844,294.1499938964844,270.3500061035156,269.6131286621094,277.7550354003906,270.3500061035156,292.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.06218719482422,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0005244727944955,293.1177062988281,294.1499938964844,270.3500061035156,269.6131286621094,277.60845947265625,270.3500061035156,292.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.056528091430664,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0005244727944955,293.1177062988281,294.1499938964844,270.3500061035156,269.6131286621094,277.60845947265625,270.3500061035156,292.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.056528091430664,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0005245073698461,293.1156311035156,294.1499938964844,270.3500061035156,269.6131286621094,277.4647521972656,270.3500061035156,292.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.049232482910156,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0005245073698461,293.1156311035156,294.1499938964844,270.3500061035156,269.6131286621094,277.4647521972656,270.3500061035156,292.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.049232482910156,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0005244964268058,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,277.32391357421875,270.3500061035156,292.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.040386199951172,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0005244964268058,293.11346435546875,294.1499938964844,270.3500061035156,269.6131286621094,277.32391357421875,270.3500061035156,292.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.040386199951172,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222839355469,0.0,0.0,0.0005244758212938,293.1123352050781,294.1499938964844,270.3500061035156,269.6131286621094,277.2545471191406,270.3500061035156,292.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.035429000854492,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0005244465428404,293.1112060546875,294.1499938964844,270.3500061035156,269.6131286621094,277.18585205078125,270.3500061035156,292.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122464478015,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.030153274536133,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0005243669729679,293.10888671875,294.1499938964844,270.3500061035156,269.6131286621094,277.0505676269531,270.3500061035156,292.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.0187931060791,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0005243669729679,293.10888671875,294.1499938964844,270.3500061035156,269.6131286621094,277.0505676269531,270.3500061035156,292.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.0187931060791,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0005242699990049,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,276.91796875,270.3500061035156,292.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00664710998535,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0005242699990049,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,276.91796875,270.3500061035156,292.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00664710998535,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0005241706385277,293.1039733886719,294.1499938964844,270.3500061035156,269.6131286621094,276.7880249023437,270.3500061035156,292.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.994157791137695,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0005241706385277,293.1039733886719,294.1499938964844,270.3500061035156,269.6131286621094,276.7880249023437,270.3500061035156,292.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.994157791137695,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0005240865284577,293.1014099121094,294.1499938964844,270.3500061035156,269.6131286621094,276.6606750488281,270.3500061035156,292.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.98185157775879,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0005240865284577,293.1014099121094,294.1499938964844,270.3500061035156,269.6131286621094,276.6606750488281,270.3500061035156,292.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777655005455,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.98185157775879,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0001104773109545,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001104773109545,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.0005240567843429,293.10009765625,294.1499938964844,270.3500061035156,269.6131286621094,276.5980224609375,270.3500061035156,292.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.9642142135012364e-08,0.0011178038548678,-0.0504584051668643,0.0,0.0,0.0,-0.0145502407103776,60.0,-16.97596549987793,-0.0,-8.519342031831911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.000104908227513,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001104734110413,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,8.15952880657278e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.0001104734110413,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0005240383325144,293.0987548828125,294.1499938964844,270.3500061035156,269.6131286621094,276.5360717773437,270.3500061035156,292.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177840642631,1.963752893630044e-08,0.0011177643900737,-0.0504463613033294,0.0,0.0,0.0,-0.014547954313457,60.0,-16.970382690429688,-0.0,-8.518740202134722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0001049100173986,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0001104752955143,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,8.159667777363211e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001104752955143,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0005240472382865,293.09600830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.4139709472656,270.3500061035156,292.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178030399605,1.9639754711420213e-08,0.0011177833657711,-0.050452172756195,0.0,0.0,0.0,-0.0145490569993853,60.0,-16.960359573364258,-0.0,-8.519030814113648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0001049100173986,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0001104752955143,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,8.159667777363211e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001104752955143,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0005240472382865,293.09600830078125,294.1499938964844,270.3500061035156,269.6131286621094,276.4139709472656,270.3500061035156,292.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178030399605,1.9639754711420213e-08,0.0011177833657711,-0.050452172756195,0.0,0.0,0.0,-0.0145490569993853,60.0,-16.960359573364258,-0.0,-8.519030814113648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.000104927974462,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001104942057281,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,8.161064761225134e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0001104942057281,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.000524136936292,293.0931701660156,294.1499938964844,270.3500061035156,269.6131286621094,276.2943115234375,270.3500061035156,292.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179943103343,1.9662127925812456e-08,0.0011179746361449,-0.0505105815827846,0.0,0.0,0.0,-0.0145601481199264,60.0,-16.952558517456055,-0.0,-8.521946881501209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.000104927974462,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0001104942057281,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,8.161064761225134e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0001104942057281,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.000524136936292,293.0931701660156,294.1499938964844,270.3500061035156,269.6131286621094,276.2943115234375,270.3500061035156,292.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179943103343,1.9662127925812456e-08,0.0011179746361449,-0.0505105815827846,0.0,0.0,0.0,-0.0145601481199264,60.0,-16.952558517456055,-0.0,-8.521946881501209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.0001049673956003,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001105357223423,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,8.164130849763751e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105357223423,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0005243339110165,293.0902709960937,294.1499938964844,270.3500061035156,269.6131286621094,276.17694091796875,270.3500061035156,292.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184142204001,1.971124952149239e-08,0.0011183945462107,-0.0506388172507286,0.0,0.0,0.0,-0.0145844994112849,60.0,-16.94772720336914,-0.0,-8.52835171372135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.0001049673956003,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001105357223423,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,8.164130849763751e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,0.0001105357223423,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0005243339110165,293.0902709960937,294.1499938964844,270.3500061035156,269.6131286621094,276.17694091796875,270.3500061035156,292.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184142204001,1.971124952149239e-08,0.0011183945462107,-0.0506388172507286,0.0,0.0,0.0,-0.0145844994112849,60.0,-16.94772720336914,-0.0,-8.52835171372135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001050326172844,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001106044001062,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,8.16920364741236e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106044001062,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,0.000524659641087,293.0872802734375,294.1499938964844,270.3500061035156,269.6131286621094,276.0619812011719,270.3500061035156,292.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191091034561,1.9792510741467595e-08,0.0011190893128514,-0.0508509501814842,0.0,0.0,0.0,-0.0146247828379273,60.0,-16.946813583374023,-0.0,-8.538952300796154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0001050326172844,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001106044001062,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,8.16920364741236e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001106044001062,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,0.000524659641087,293.0872802734375,294.1499938964844,270.3500061035156,269.6131286621094,276.0619812011719,270.3500061035156,292.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191091034561,1.9792510741467595e-08,0.0011190893128514,-0.0508509501814842,0.0,0.0,0.0,-0.0146247828379273,60.0,-16.946813583374023,-0.0,-8.538952300796154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.000105077146145,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.000110651293653,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,8.172667003236711e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.000110651293653,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.000524882110767,293.08575439453125,294.1499938964844,270.3500061035156,269.6131286621094,276.0053100585937,270.3500061035156,292.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195834958925,1.98479970237031e-08,0.0011195635888725,-0.0509958006441593,0.0,0.0,0.0,-0.0146522903814911,60.0,-16.94801902770996,-0.0,-8.546194152359021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001051298895617,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001107068383134,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,8.176769188139588e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0001107068383134,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,0.0005251455586403,293.0841979980469,294.1499938964844,270.3500061035156,269.6131286621094,275.94921875,270.3500061035156,292.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120145432651,1.991371867404723e-08,0.001120125525631,-0.051167357712984,0.0,0.0,0.0,-0.0146848708391189,60.0,-16.950504302978516,-0.0,-8.554776087521533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0001052626175805,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001108466021833,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,8.187092316802591e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0001108466021833,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0005258085438981,293.0810241699219,294.1499938964844,270.3500061035156,269.6131286621094,275.8385009765625,270.3500061035156,292.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.007909571943856e-08,0.0011215392732992,-0.0515990406274795,0.0,0.0,0.0,-0.0147668542340397,60.0,-16.95941162109375,-0.0,-8.576389376457882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0001052626175805,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001108466021833,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,8.187092316802591e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0001108466021833,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0005258085438981,293.0810241699219,294.1499938964844,270.3500061035156,269.6131286621094,275.8385009765625,270.3500061035156,292.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.007909571943856e-08,0.0011215392732992,-0.0515990406274795,0.0,0.0,0.0,-0.0147668542340397,60.0,-16.95941162109375,-0.0,-8.576389376457882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001054375461535,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001110308148781,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,8.200698357541114e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001110308148781,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0005266823573037,293.0777893066406,294.1499938964844,270.3500061035156,269.6131286621094,275.72967529296875,270.3500061035156,292.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123423106037,2.0297063585417163e-08,0.0011234027333557,-0.0521679520606994,0.0,0.0,0.0,-0.0148749081417918,60.0,-16.974273681640625,-0.0,-8.60491766729865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001054375461535,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001110308148781,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,8.200698357541114e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001110308148781,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0005266823573037,293.0777893066406,294.1499938964844,270.3500061035156,269.6131286621094,275.72967529296875,270.3500061035156,292.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123423106037,2.0297063585417163e-08,0.0011234027333557,-0.0521679520606994,0.0,0.0,0.0,-0.0148749081417918,60.0,-16.974273681640625,-0.0,-8.60491766729865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0001056418477674,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0001112459576688,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,8.216588321374729e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001112459576688,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,0.0005277029122225,293.0744323730469,294.1499938964844,270.3500061035156,269.6131286621094,275.6228942871094,270.3500061035156,292.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255998397246,2.0551635060428453e-08,0.0011255792342126,-0.0528323389589786,0.0,0.0,0.0,-0.0150011079385876,60.0,-16.9953670501709,-0.0,-8.638296833396455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0001056418477674,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0001112459576688,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,8.216588321374729e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,0.0001112459576688,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09307861328125,0.0,0.0,0.0005277029122225,293.0744323730469,294.1499938964844,270.3500061035156,269.6131286621094,275.6228942871094,270.3500061035156,292.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255998397246,2.0551635060428453e-08,0.0011255792342126,-0.0528323389589786,0.0,0.0,0.0,-0.0150011079385876,60.0,-16.9953670501709,-0.0,-8.638296833396455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
