time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001114819751819,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,0.0001114819751819,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0005288224783726,293.0710144042969,294.1499938964844,270.3500061035156,269.6131286621094,275.5180053710937,270.3500061035156,292.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830913882718963e-08,0.0011279670288786,-0.0535611324012279,0.0,0.0,0.0,-0.0151395574212074,60.0,-17.020183563232422,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001114819751819,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,0.0001114819751819,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0005288224783726,293.0710144042969,294.1499938964844,270.3500061035156,269.6131286621094,275.5180053710937,270.3500061035156,292.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830913882718963e-08,0.0011279670288786,-0.0535611324012279,0.0,0.0,0.0,-0.0151395574212074,60.0,-17.020183563232422,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001059852802427,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,0.0001116076018661,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,8.24329981696792e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001116076018661,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.000529418408405,293.0692749023437,294.1499938964844,270.3500061035156,269.6131286621094,275.46630859375,270.3500061035156,292.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956297575365e-08,0.001129237934947,-0.0539490059018135,0.0,0.0,0.0,-0.0152132473886013,60.0,-17.033891677856445,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0001061083894455,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0005300333723425,293.0675048828125,294.1499938964844,270.3500061035156,269.6131286621094,275.41510009765625,270.3500061035156,292.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492622673511,0.0,0.0,0.0,-0.0152892963960766,60.0,-17.048263549804688,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.000531327270437,293.0639038085937,294.1499938964844,270.3500061035156,269.6131286621094,275.3138122558594,270.3500061035156,292.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455733190123283e-08,0.0011333089787513,-0.0551913231611251,0.0,0.0,0.0,-0.015449303202331,60.0,-17.078874588012695,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.000531327270437,293.0639038085937,294.1499938964844,270.3500061035156,269.6131286621094,275.3138122558594,270.3500061035156,292.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455733190123283e-08,0.0011333089787513,-0.0551913231611251,0.0,0.0,0.0,-0.015449303202331,60.0,-17.078874588012695,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0005326963728293,293.0601806640625,294.1499938964844,270.3500061035156,269.6131286621094,275.2142944335937,270.3500061035156,292.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797250226995857e-08,0.001136228791438,-0.0560821779072284,0.0,0.0,0.0,-0.0156186046078801,60.0,-17.112154006958008,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0005326963728293,293.0601806640625,294.1499938964844,270.3500061035156,269.6131286621094,275.2142944335937,270.3500061035156,292.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797250226995857e-08,0.001136228791438,-0.0560821779072284,0.0,0.0,0.0,-0.0156186046078801,60.0,-17.112154006958008,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0001069297431968,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001126021670643,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005341361975297,293.056396484375,294.1499938964844,270.3500061035156,269.6131286621094,275.1166381835937,270.3500061035156,292.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215642069813839e-08,0.0011392995947971,-0.0570189468562603,0.0,0.0,0.0,-0.0157966595143079,60.0,-17.147844314575195,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0001069297431968,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001126021670643,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005341361975297,293.056396484375,294.1499938964844,270.3500061035156,269.6131286621094,275.1166381835937,270.3500061035156,292.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215642069813839e-08,0.0011392995947971,-0.0570189468562603,0.0,0.0,0.0,-0.0157966595143079,60.0,-17.147844314575195,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0001072300947271,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001129184529418,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,8.340118074556813e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,0.0001129184529418,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0005356364999897,293.052490234375,294.1499938964844,270.3500061035156,269.6131286621094,275.02069091796875,270.3500061035156,292.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114252185449,2.253067776791795e-08,0.0011424993863329,-0.0579949021339416,0.0,0.0,0.0,-0.0159821920096874,60.0,-17.185537338256836,-0.0,-8.89998617026322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,0.0001072300947271,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001129184529418,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.0,0.0,8.340118074556813e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07537841796875,0.0,0.0,0.0001129184529418,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0005356364999897,293.052490234375,294.1499938964844,270.3500061035156,269.6131286621094,275.02069091796875,270.3500061035156,292.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114252185449,2.253067776791795e-08,0.0011424993863329,-0.0579949021339416,0.0,0.0,0.0,-0.0159821920096874,60.0,-17.185537338256836,-0.0,-8.89998617026322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001073840176104,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0001130805394495,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,8.35208993521519e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0001130805394495,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0005364054231904,293.0505065917969,294.1499938964844,270.3500061035156,269.6131286621094,274.97332763671875,270.3500061035156,292.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441617971286,2.2722479897652192e-08,0.0011441390961408,-0.0584950037300586,0.0,0.0,0.0,-0.0160772744566202,60.0,-17.205036163330078,-0.0,-8.925555761152283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,0.0001075404070434,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001132452307501,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,8.364253881154582e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001132452307501,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0005371866282075,293.0484924316406,294.1499938964844,270.3500061035156,269.6131286621094,274.9264221191406,270.3500061035156,292.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458281660452,2.29173551247186e-08,0.0011458052322268,-0.0590030737221241,0.0,0.0,0.0,-0.0161738824099302,60.0,-17.22494888305664,-0.0,-8.951572283422139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,8.388983405893669e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.0005387748242355,293.0444030761719,294.1499938964844,270.3500061035156,269.6131286621094,274.8337097167969,270.3500061035156,292.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331355020146476e-08,0.001149192568846,-0.0600358806550502,0.0,0.0,0.0,-0.016370290890336,60.0,-17.265682220458984,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,8.388983405893669e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,0.0005387748242355,293.0444030761719,294.1499938964844,270.3500061035156,269.6131286621094,274.8337097167969,270.3500061035156,292.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331355020146476e-08,0.001149192568846,-0.0600358806550502,0.0,0.0,0.0,-0.016370290890336,60.0,-17.265682220458984,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0005403900868259,293.04022216796875,294.1499938964844,270.3500061035156,269.6131286621094,274.7427062988281,270.3500061035156,292.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30748176574707,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.000113920556032,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0005403900868259,293.04022216796875,294.1499938964844,270.3500061035156,269.6131286621094,274.7427062988281,270.3500061035156,292.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30748176574707,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0005420168163254,293.03594970703125,294.1499938964844,270.3500061035156,269.6131286621094,274.6532592773437,270.3500061035156,292.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34982681274414,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0005420168163254,293.03594970703125,294.1499938964844,270.3500061035156,269.6131286621094,274.6532592773437,270.3500061035156,292.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34982681274414,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0005436409846879,293.0315856933594,294.1499938964844,270.3500061035156,269.6131286621094,274.5653686523437,270.3500061035156,292.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.392284393310547,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05889892578125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.0005436409846879,293.0315856933594,294.1499938964844,270.3500061035156,269.6131286621094,274.5653686523437,270.3500061035156,292.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527441411237305e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.392284393310547,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576477050781,0.0,0.0,0.0005444468697533,293.02935791015625,294.1499938964844,270.3500061035156,269.6131286621094,274.5220031738281,270.3500061035156,292.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.413393020629883,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0005452462355606,293.027099609375,294.1499938964844,270.3500061035156,269.6131286621094,274.4790344238281,270.3500061035156,292.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.434345245361328,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000546817027498,293.02252197265625,294.1499938964844,270.3500061035156,269.6131286621094,274.3941955566406,270.3500061035156,292.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626901865005,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.475549697875977,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.000546817027498,293.02252197265625,294.1499938964844,270.3500061035156,269.6131286621094,274.3941955566406,270.3500061035156,292.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626901865005,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.475549697875977,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0005483350250869,293.0178527832031,294.1499938964844,270.3500061035156,269.6131286621094,274.3108825683594,270.3500061035156,292.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698431826981505e-08,0.0011695820139721,-0.0662487372756004,0.0,0.0,0.0,-0.0175525620579719,60.0,-17.515260696411133,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0005483350250869,293.0178527832031,294.1499938964844,270.3500061035156,269.6131286621094,274.3108825683594,270.3500061035156,292.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698431826981505e-08,0.0011695820139721,-0.0662487372756004,0.0,0.0,0.0,-0.0175525620579719,60.0,-17.515260696411133,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001159019011538,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.0005497887032106,293.0130615234375,294.1499938964844,270.3500061035156,269.6131286621094,274.2289733886719,270.3500061035156,292.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061069746674548e-08,0.0011726823868229,-0.0671928003430366,0.0,0.0,0.0,-0.0177323352545499,60.0,-17.553220748901367,-0.0,-9.376491760804129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001159019011538,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,0.0005497887032106,293.0130615234375,294.1499938964844,270.3500061035156,269.6131286621094,274.2289733886719,270.3500061035156,292.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061069746674548e-08,0.0011726823868229,-0.0671928003430366,0.0,0.0,0.0,-0.0177323352545499,60.0,-17.553220748901367,-0.0,-9.376491760804129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0001103380418499,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001161912732641,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,8.58184794196859e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001161912732641,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0005511613562703,293.0082092285156,294.1499938964844,270.3500061035156,269.6131286621094,274.1486511230469,270.3500061035156,292.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175636309199,2.6403492725535216e-08,0.0011756098829209,-0.0680840834975242,0.0,0.0,0.0,-0.0179020855575799,60.0,-17.58863639831543,-0.0,-9.423369107253168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0001103380418499,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001161912732641,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,8.58184794196859e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001161912732641,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04083251953125,0.0,0.0,0.0005511613562703,293.0082092285156,294.1499938964844,270.3500061035156,269.6131286621094,274.1486511230469,270.3500061035156,292.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175636309199,2.6403492725535216e-08,0.0011756098829209,-0.0680840834975242,0.0,0.0,0.0,-0.0179020855575799,60.0,-17.58863639831543,-0.0,-9.423369107253168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.000110468485218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0001163286287919,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,8.591992809670046e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0001163286287919,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,0.0005518129328265,293.0057373046875,294.1499938964844,270.3500061035156,269.6131286621094,274.10906982421875,270.3500061035156,292.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770261917263,2.6566038258124536e-08,0.0011769996490329,-0.0685071125626564,0.0,0.0,0.0,-0.0179826654493808,60.0,-17.605268478393555,-0.0,-9.445662385587641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0001105943374568,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0001164611603599,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,8.601781883044168e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,0.0001164611603599,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,0.0005524415755644,293.00323486328125,294.1499938964844,270.3500061035156,269.6131286621094,274.06982421875,270.3500061035156,292.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783671798184,2.6722865698047823e-08,0.0011783404042944,-0.0689152255654335,0.0,0.0,0.0,-0.0180604103952646,60.0,-17.62122344970703,-0.0,-9.46719680428032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0001108299184124,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0001167092341347,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,8.620104199508205e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001167092341347,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0005536183598451,292.9981689453125,294.1499938964844,270.3500061035156,269.6131286621094,273.9924011230469,270.3500061035156,292.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808772105723,2.70164299820408e-08,0.0011808502022176,-0.0696790739893913,0.0,0.0,0.0,-0.0182059407234191,60.0,-17.650867462158203,-0.0,-9.50757126361168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0001108299184124,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0001167092341347,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,8.620104199508205e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001167092341347,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0005536183598451,292.9981689453125,294.1499938964844,270.3500061035156,269.6131286621094,273.9924011230469,270.3500061035156,292.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808772105723,2.70164299820408e-08,0.0011808502022176,-0.0696790739893913,0.0,0.0,0.0,-0.0182059407234191,60.0,-17.650867462158203,-0.0,-9.50757126361168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001110458106268,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0001169365859823,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,8.636896382085979e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001169365859823,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0005546968313865,292.9930114746094,294.1499938964844,270.3500061035156,269.6131286621094,273.91650390625,270.3500061035156,292.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831775773316,2.7285462778081644e-08,0.0011831503361463,-0.0703789964318275,0.0,0.0,0.0,-0.0183393098413944,60.0,-17.677053451538086,-0.0,-9.544648094106378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001110458106268,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0001169365859823,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,8.636896382085979e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001169365859823,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0005546968313865,292.9930114746094,294.1499938964844,270.3500061035156,269.6131286621094,273.91650390625,270.3500061035156,292.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831775773316,2.7285462778081644e-08,0.0011831503361463,-0.0703789964318275,0.0,0.0,0.0,-0.0183393098413944,60.0,-17.677053451538086,-0.0,-9.544648094106378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0001112412428483,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001171423791674,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,8.65209658513777e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.0001171423791674,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0005556730320677,292.9877624511719,294.1499938964844,270.3500061035156,269.6131286621094,273.842041015625,270.3500061035156,292.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852598981931,2.7528994195336054e-08,0.0011852323077619,-0.0710124745965004,0.0,0.0,0.0,-0.0184600371867418,60.0,-17.69999885559082,-0.0,-9.57827239744802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0001112412428483,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001171423791674,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,8.65209658513777e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.0001171423791674,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0005556730320677,292.9877624511719,294.1499938964844,270.3500061035156,269.6131286621094,273.842041015625,270.3500061035156,292.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852598981931,2.7528994195336054e-08,0.0011852323077619,-0.0710124745965004,0.0,0.0,0.0,-0.0184600371867418,60.0,-17.69999885559082,-0.0,-9.57827239744802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.00011141673167,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0001173271812149,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,8.665745554026216e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001173271812149,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.000556549639441,292.982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.76910400390625,270.3500061035156,292.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129644677,2.7747677933120943e-08,0.0011871019378304,-0.0715812593698501,0.0,0.0,0.0,-0.0185684468597173,60.0,-17.719655990600586,-0.0,-9.60851593845291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
