time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.00011141673167,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.0001173271812149,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,8.665745554026216e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001173271812149,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201721191406,0.0,0.0,0.000556549639441,292.982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.76910400390625,270.3500061035156,292.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129644677,2.7747677933120943e-08,0.0011871019378304,-0.0715812593698501,0.0,0.0,0.0,-0.0185684468597173,60.0,-17.719655990600586,-0.0,-9.60851593845291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,0.0005569579079747,292.9797058105469,294.1499938964844,270.3500061035156,269.6131286621094,273.733154296875,270.3500061035156,292.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.7849528905221632e-08,0.0011879727244377,-0.071846142411232,0.0,0.0,0.0,-0.0186189375817775,60.0,-17.7283992767334,-0.0,-9.622618080129541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.015380859375,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,0.0005573478993028,292.9769897460937,294.1499938964844,270.3500061035156,269.6131286621094,273.6975402832031,270.3500061035156,292.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946809311174547e-08,0.0011888043954968,-0.0720991268754005,0.0,0.0,0.0,-0.0186671633273363,60.0,-17.736515045166016,-0.0,-9.63609707582691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,0.000558077939786,292.9714660644531,294.1499938964844,270.3500061035156,269.6131286621094,273.6274108886719,270.3500061035156,292.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574513256549,60.0,-17.750967025756836,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01092529296875,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,0.000558077939786,292.9714660644531,294.1499938964844,270.3500061035156,269.6131286621094,273.6274108886719,270.3500061035156,292.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128937401561416e-08,0.0011903614504262,-0.072572723031044,0.0,0.0,0.0,-0.0187574513256549,60.0,-17.750967025756836,-0.0,-9.66135758062592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,8.700008766027167e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0005587501800619,292.9658508300781,294.1499938964844,270.3500061035156,269.6131286621094,273.5586242675781,270.3500061035156,292.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.763368606567383,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,8.700008766027167e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068054199219,0.0,0.0,0.0005587501800619,292.9658508300781,294.1499938964844,270.3500061035156,269.6131286621094,273.5586242675781,270.3500061035156,292.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296634368985e-08,0.0011917951051145,-0.0730087533593177,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.763368606567383,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.002197265625,0.0,0.0,0.0005593568785116,292.96014404296875,294.1499938964844,270.3500061035156,269.6131286621094,273.4911499023437,270.3500061035156,292.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447981748058737e-08,0.0011930890614166,-0.0734022334218025,0.0,0.0,0.0,-0.0189156122505664,60.0,-17.773820877075195,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001119787120842,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0001179189785034,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,8.709455869393423e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0001179189785034,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.002197265625,0.0,0.0,0.0005593568785116,292.96014404296875,294.1499938964844,270.3500061035156,269.6131286621094,273.4911499023437,270.3500061035156,292.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931175831705,2.8447981748058737e-08,0.0011930890614166,-0.0734022334218025,0.0,0.0,0.0,-0.0189156122505664,60.0,-17.773820877075195,-0.0,-9.705687631367257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0005598971620202,292.954345703125,294.1499938964844,270.3500061035156,269.6131286621094,273.42510986328125,270.3500061035156,292.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.781965255737305,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0001180328836198,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0001180328836198,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0005598971620202,292.954345703125,294.1499938964844,270.3500061035156,269.6131286621094,273.42510986328125,270.3500061035156,292.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582771705032428e-08,0.0011942414566874,-0.0737526416778564,0.0,0.0,0.0,-0.0189824327826499,60.0,-17.781965255737305,-0.0,-9.724446670134057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,0.0005601409939117,292.951416015625,294.1499938964844,270.3500061035156,269.6131286621094,273.392578125,270.3500061035156,292.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.864359771592717e-08,0.00119476148393,-0.0739107653498649,0.0,0.0,0.0,-0.0190125852823257,60.0,-17.785247802734375,-0.0,-9.732917760629789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0001181317056762,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923400878906,0.0,0.0,0.0001181317056762,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0005603659665212,292.9484558105469,294.1499938964844,270.3500061035156,269.6131286621094,273.3603820800781,270.3500061035156,292.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699712828483825e-08,0.0011952412314713,-0.0740566253662109,0.0,0.0,0.0,-0.0190404038876295,60.0,-17.787940979003906,-0.0,-9.740735862351357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001122589892474,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001182141204481,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,8.731254638405517e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001182141204481,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.0005607568891718,292.9425048828125,294.1499938964844,270.3500061035156,269.6131286621094,273.296875,270.3500061035156,292.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961037525907,2.8797236595323745e-08,0.0011960749980062,-0.0743101239204406,0.0,0.0,0.0,-0.0190887507051229,60.0,-17.791690826416016,-0.0,-9.754331387057392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001122589892474,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001182141204481,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,8.731254638405517e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001182141204481,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.0005607568891718,292.9425048828125,294.1499938964844,270.3500061035156,269.6131286621094,273.296875,270.3500061035156,292.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961037525907,2.8797236595323745e-08,0.0011960749980062,-0.0743101239204406,0.0,0.0,0.0,-0.0190887507051229,60.0,-17.791690826416016,-0.0,-9.754331387057392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825439453125,0.0,0.0,0.0001123228867072,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.0001182814085041,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825439453125,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825744628906,0.0,0.0,0.0001182814085041,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,0.0005610760999843,292.9364624023437,294.1499938964844,270.3500061035156,269.6131286621094,273.2347412109375,270.3500061035156,292.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876860014293012e-08,0.0011967557948082,-0.074517086148262,0.0,0.0,0.0,-0.0191282220184803,60.0,-17.7928409576416,-0.0,-9.765437880560057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825439453125,0.0,0.0,0.0001123228867072,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.0001182814085041,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825439453125,0.0,0.0,8.736224845051765e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825744628906,0.0,0.0,0.0001182814085041,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98297119140625,0.0,0.0,0.0005610760999843,292.9364624023437,294.1499938964844,270.3500061035156,269.6131286621094,273.2347412109375,270.3500061035156,292.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876860014293012e-08,0.0011967557948082,-0.074517086148262,0.0,0.0,0.0,-0.0191282220184803,60.0,-17.7928409576416,-0.0,-9.765437880560057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183514686999,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,8.741398778511211e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0005614084075205,292.9303283691406,294.1499938964844,270.3483581542969,269.612060546875,273.1737976074219,270.3493347167969,292.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959760811630986e-08,0.0011974644148722,-0.0747325420379638,0.0,0.0,0.0,-0.0191693175584077,60.0,-17.793561935424805,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,0.0001123894180636,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183514686999,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,8.741398778511211e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0001183514686999,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0005614084075205,292.9303283691406,294.1499938964844,270.3483581542969,269.612060546875,273.1737976074219,270.3493347167969,292.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959760811630986e-08,0.0011974644148722,-0.0747325420379638,0.0,0.0,0.0,-0.0191693175584077,60.0,-17.793561935424805,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001124776026699,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.000118444331747,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,8.748257823754102e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.000118444331747,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0005618489230982,292.92413330078125,294.1499938964844,270.3436279296875,269.6089172363281,273.1141357421875,270.34637451171875,292.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984328739345,2.9069648022073125e-08,0.001198403770104,-0.0750181376934051,0.0,0.0,0.0,-0.0192237924784421,60.0,-17.798534393310547,-0.0,-9.792356792104329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001124776026699,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.000118444331747,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,8.748257823754102e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.000118444331747,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,0.0005618489230982,292.92413330078125,294.1499938964844,270.3436279296875,269.6089172363281,273.1141357421875,270.34637451171875,292.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984328739345,2.9069648022073125e-08,0.001198403770104,-0.0750181376934051,0.0,0.0,0.0,-0.0192237924784421,60.0,-17.798534393310547,-0.0,-9.792356792104329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0001125280177802,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,0.0001184974171337,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,8.752178837312385e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0001184974171337,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703369140625,0.0,0.0,0.0005621007294394,292.9209899902344,294.1499938964844,270.34014892578125,269.6065979003906,273.0846862792969,270.34393310546875,292.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.91324724344122e-08,0.0011989407939836,-0.0751814022660255,0.0,0.0,0.0,-0.0192549377679824,60.0,-17.802827835083008,-0.0,-9.80113625814738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0001125825074268,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001185548026114,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,8.756417082622647e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,0.0001185548026114,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,0.0005623729084618,292.9178161621094,294.1499938964844,270.33599853515625,269.60382080078125,273.0555114746094,270.3408203125,292.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.9200375450955107e-08,0.0011995212407782,-0.075357861816883,0.0,0.0,0.0,-0.0192885994911193,60.0,-17.8083438873291,-0.0,-9.810630530182608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001127026553149,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,8.765761594986543e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.0005629730876535,292.91143798828125,294.1499938964844,270.3257141113281,269.59698486328125,272.99786376953125,270.33251953125,292.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.9350095687163964e-08,0.0012008012272417,-0.0757469162344932,0.0,0.0,0.0,-0.0193628203123807,60.0,-17.82294464111328,-0.0,-9.831580882746493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001127026553149,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0001186813242384,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,8.765761594986543e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001186813242384,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.0005629730876535,292.91143798828125,294.1499938964844,270.3257141113281,269.59698486328125,272.99786376953125,270.33251953125,292.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008305639028,2.9350095687163964e-08,0.0012008012272417,-0.0757469162344932,0.0,0.0,0.0,-0.0193628203123807,60.0,-17.82294464111328,-0.0,-9.831580882746493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001128346048062,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001188202732009,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,8.77602506079711e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0001188202732009,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0005636322312057,292.90496826171875,294.1499938964844,270.3129577636719,269.5884704589844,272.94110107421875,270.3217163085937,292.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022363953292,2.951452593435988e-08,0.0012022068258374,-0.0761741623282432,0.0,0.0,0.0,-0.0194443333894014,60.0,-17.841636657714844,-0.0,-9.854615257154364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0001128346048062,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001188202732009,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,8.77602506079711e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0001188202732009,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95721435546875,0.0,0.0,0.0005636322312057,292.90496826171875,294.1499938964844,270.3129577636719,269.5884704589844,272.94110107421875,270.3217163085937,292.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022363953292,2.951452593435988e-08,0.0012022068258374,-0.0761741623282432,0.0,0.0,0.0,-0.0194443333894014,60.0,-17.841636657714844,-0.0,-9.854615257154364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0001129768570535,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001189700778922,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,8.787088881945238e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0001189700778922,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0005643428303301,292.8984069824219,294.1499938964844,270.2980041503906,269.5785217285156,272.8851928710937,270.308349609375,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037520064041,2.9691799241504668e-08,0.001203722320497,-0.0766347199678421,0.0,0.0,0.0,-0.0195322129875421,60.0,-17.86427879333496,-0.0,-9.879478568564084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0001129768570535,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001189700778922,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,8.787088881945238e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0001189700778922,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0005643428303301,292.8984069824219,294.1499938964844,270.2980041503906,269.5785217285156,272.8851928710937,270.308349609375,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037520064041,2.9691799241504668e-08,0.001203722320497,-0.0766347199678421,0.0,0.0,0.0,-0.0195322129875421,60.0,-17.86427879333496,-0.0,-9.879478568564084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0001131514436565,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001191539195133,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,8.800668001640588e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0001191539195133,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,0.0005652148975059,292.89178466796875,294.1499938964844,270.2810363769531,269.56719970703125,272.8300476074219,270.2929077148437,292.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056119740009,2.990936209812389e-08,0.0012055820552632,-0.0771998912096023,0.0,0.0,0.0,-0.019640065729618,60.0,-17.891559600830078,-0.0,-9.910034748372709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0001131514436565,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001191539195133,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,8.800668001640588e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0001191539195133,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,0.0005652148975059,292.89178466796875,294.1499938964844,270.2810363769531,269.56719970703125,272.8300476074219,270.2929077148437,292.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056119740009,2.990936209812389e-08,0.0012055820552632,-0.0771998912096023,0.0,0.0,0.0,-0.019640065729618,60.0,-17.891559600830078,-0.0,-9.910034748372709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0001132814359152,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001192908093798,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,8.810778672341257e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0001192908093798,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.943603515625,0.0,0.0,0.000565864262171,292.888427734375,294.1499938964844,270.2718811035156,269.5610656738281,272.802734375,270.284423828125,292.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206996734254,3.007135518373616e-08,0.001206966699101,-0.0776206627488136,0.0,0.0,0.0,-0.0197203699499368,60.0,-17.9099063873291,-0.0,-9.932817590652121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,0.0001134371923399,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001194548312923,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404296875,0.0,0.0,8.822893141768873e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,0.0001194548312923,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,0.0005666422657668,292.8850402832031,294.1499938964844,270.2622985839844,269.5546875,272.7755432128906,270.27545166015625,292.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086562346667,3.0265457695577425e-08,0.001208625966683,-0.0781247839331626,0.0,0.0,0.0,-0.0198165923357009,60.0,-17.932628631591797,-0.0,-9.96015074861134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,0.0001137312356149,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,0.0001197644742205,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,8.845762931741774e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001197644742205,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0005681110778823,292.87823486328125,294.1499938964844,270.24200439453125,269.5411071777344,272.7216491699219,270.2562255859375,291.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211789320223,3.0631888137122594e-08,0.0012117587029933,-0.0790763199329376,0.0,0.0,0.0,-0.0199982449412345,60.0,-17.983644485473633,-0.0,-1.0011852680236188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,0.0001137312356149,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346008300781,0.0,0.0,0.0001197644742205,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.934814453125,0.0,0.0,8.845762931741774e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001197644742205,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0005681110778823,292.87823486328125,294.1499938964844,270.24200439453125,269.5411071777344,272.7216491699219,270.2562255859375,291.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211789320223,3.0631888137122594e-08,0.0012117587029933,-0.0790763199329376,0.0,0.0,0.0,-0.0199982449412345,60.0,-17.983644485473633,-0.0,-1.0011852680236188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,0.0001138987063313,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0001199408216052,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,8.858788351062685e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001199408216052,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0005689476383849,292.8713073730469,294.1499938964844,270.2203674316406,269.5266418457031,272.6683654785156,270.2354431152344,291.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135740835219,3.0840585196756365e-08,0.0012135433498769,-0.0796181634068489,0.0,0.0,0.0,-0.0201017055660486,60.0,-18.025888442993164,-0.0,-1.0041358677881362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,0.0001138987063313,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0001199408216052,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,8.858788351062685e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001199408216052,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0005689476383849,292.8713073730469,294.1499938964844,270.2203674316406,269.5266418457031,272.6683654785156,270.2354431152344,291.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135740835219,3.0840585196756365e-08,0.0012135433498769,-0.0796181634068489,0.0,0.0,0.0,-0.0201017055660486,60.0,-18.025888442993164,-0.0,-1.0041358677881362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001139122687163,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,0.00011995510431,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,8.859843364916742e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.00011995510431,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0005690153921023,292.8657531738281,294.1499938964844,270.2022705078125,269.5145263671875,272.62615966796875,270.218017578125,291.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137190205976,3.085748190301274e-08,0.0012136881705373,-0.0796620175242424,0.0,0.0,0.0,-0.0201100837439298,60.0,-18.045747756958008,-0.0,-1.004374894364446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001139018204412,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0001199441030621,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,8.859030640451238e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001199441030621,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0005689631798304,292.8643493652344,294.1499938964844,270.1976318359375,269.51141357421875,272.6156616210937,270.21356201171875,291.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136077275499,3.0844461207379936e-08,0.0012135768774896,-0.0796282142400741,0.0,0.0,0.0,-0.0201036296784877,60.0,-18.04838752746582,-0.0,-1.0041906506330633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,0.0001137963045039,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,0.0001198329846374,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,8.850823360262439e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001198329846374,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0005684361094608,292.8572998046875,294.1499938964844,270.17401123046875,269.4955749511719,272.5635986328125,270.190673828125,291.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124837376177,3.0712957510559136e-08,0.001212453120388,-0.0792868062853813,0.0,0.0,0.0,-0.0200384408235549,60.0,-18.050722122192383,-0.0,-1.0023308760764849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,0.0001137963045039,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,0.0001198329846374,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,8.850823360262439e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001198329846374,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0005684361094608,292.8572998046875,294.1499938964844,270.17401123046875,269.4955749511719,272.5635986328125,270.190673828125,291.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124837376177,3.0712957510559136e-08,0.001212453120388,-0.0792868062853813,0.0,0.0,0.0,-0.0200384408235549,60.0,-18.050722122192383,-0.0,-1.0023308760764849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
