time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.000113693109597,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001197243182105,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,8.842797251418233e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0001197243182105,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0005679206224158,292.8537292480469,294.1499938964844,270.16192626953125,269.4874572753906,272.537841796875,270.17889404296875,291.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113844277337,3.0584356380813915e-08,0.001211353810504,-0.0789528936147689,0.0,0.0,0.0,-0.0199746899306774,60.0,-18.044483184814453,-0.0,-1.0005138051383257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0001135462807724,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.911376953125,0.0,0.0,0.0001195697041111,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,8.831377635942772e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.0,0.0001195697041111,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,0.0005671872058883,292.85015869140625,294.1499938964844,270.1496887207031,269.479248046875,272.5122375488281,270.1669921875,291.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098203878849,3.0401377415500974e-08,0.0012097900034859,-0.0784777551889419,0.0,0.0,0.0,-0.0198839828372001,60.0,-18.032968521118164,-0.0,-9.97931266510932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.000113141060865,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,0.000119142983749,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,8.799860370345414e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.000119142983749,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.00056516303448,292.843017578125,294.1499938964844,270.1249694824219,269.4626159667969,272.4615783691406,270.1428527832031,291.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205503125675,2.9896384035055235e-08,0.0012054732069373,-0.0771661847829818,0.0,0.0,0.0,-0.0196336433291435,60.0,-17.992084503173828,-0.0,-9.908210785170013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.000113141060865,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054260253906,0.0,0.0,0.000119142983749,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,8.799860370345414e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056396484375,0.0,0.0,0.000119142983749,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.00056516303448,292.843017578125,294.1499938964844,270.1249694824219,269.4626159667969,272.4615783691406,270.1428527832031,291.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205503125675,2.9896384035055235e-08,0.0012054732069373,-0.0771661847829818,0.0,0.0,0.0,-0.0196336433291435,60.0,-17.992084503173828,-0.0,-9.908210785170013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0001126783463405,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,0.0001186557274195,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,8.763871301198378e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001186557274195,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0005628516664728,292.8358154296875,294.1499938964844,270.1000061035156,269.4458312988281,272.41162109375,270.1184387207031,291.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005728203803,2.9319746630562804e-08,0.0012005436001345,-0.0756680592894554,0.0,0.0,0.0,-0.0193477850407362,60.0,-17.933774948120117,-0.0,-9.827332547729385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0001126783463405,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,0.0001186557274195,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,8.763871301198378e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001186557274195,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89996337890625,0.0,0.0,0.0005628516664728,292.8358154296875,294.1499938964844,270.1000061035156,269.4458312988281,272.41162109375,270.1184387207031,291.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005728203803,2.9319746630562804e-08,0.0012005436001345,-0.0756680592894554,0.0,0.0,0.0,-0.0193477850407362,60.0,-17.933774948120117,-0.0,-9.827332547729385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.000112310044642,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,0.0001182678824989,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,8.735225856071338e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001182678824989,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.000561011955142,292.8285522460937,294.1499938964844,270.0750427246094,269.42901611328125,272.3623962402344,270.0938415527344,291.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966481106355,2.8860769774041728e-08,0.0011966192396357,-0.0744752585887909,0.0,0.0,0.0,-0.0191202517598867,60.0,-17.877384185791016,-0.0,-9.763193276057792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,0.000112310044642,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934020996094,0.0,0.0,0.0001182678824989,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8935852050781,0.0,0.0,8.735225856071338e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89361572265625,0.0,0.0,0.0001182678824989,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,0.000561011955142,292.8285522460937,294.1499938964844,270.0750427246094,269.42901611328125,272.3623962402344,270.0938415527344,291.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966481106355,2.8860769774041728e-08,0.0011966192396357,-0.0744752585887909,0.0,0.0,0.0,-0.0191202517598867,60.0,-17.877384185791016,-0.0,-9.763193276057792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878173828125,0.0,0.0,0.0005595714901573,292.8212585449219,294.1499938964844,270.05029296875,269.4123229980469,272.3139038085937,270.0692749023437,291.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.836227416992188,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88751220703125,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878173828125,0.0,0.0,0.0005595714901573,292.8212585449219,294.1499938964844,270.05029296875,269.4123229980469,272.3139038085937,270.0692749023437,291.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.836227416992188,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88446044921875,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,0.0005588590865954,292.8175964355469,294.1499938964844,270.0380859375,269.404052734375,272.28985595703125,270.0570678710937,291.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.817472457885742,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88134765625,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,0.0005581622826866,292.8139038085937,294.1499938964844,270.0260009765625,269.3959045410156,272.2659912109375,270.0449523925781,291.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149850450631675e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.018767824396491,60.0,-17.799375534057617,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.0005568111082538,292.8065185546875,294.1499938964844,270.0023803710937,269.3799133300781,272.2187194824219,270.0210876464844,291.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.764324188232422,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87518310546875,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.0005568111082538,292.8065185546875,294.1499938964844,270.0023803710937,269.3799133300781,272.2187194824219,270.0210876464844,291.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.764324188232422,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,0.0005555310635827,292.7990417480469,294.1499938964844,269.9796447753906,269.3645324707031,272.1720886230469,269.9980163574219,291.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493419096913385e-08,0.0011849295115098,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.730844497680664,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687438964844,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,0.0005555310635827,292.7990417480469,294.1499938964844,269.9796447753906,269.3645324707031,272.1720886230469,269.9980163574219,291.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493419096913385e-08,0.0011849295115098,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.730844497680664,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,0.0005543243023566,292.79156494140625,294.1499938964844,269.9580078125,269.349853515625,272.1260070800781,269.9757080078125,291.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823558015748,-0.0701368078589439,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.698652267456055,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8626403808594,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,0.0005543243023566,292.79156494140625,294.1499938964844,269.9580078125,269.349853515625,272.1260070800781,269.9757080078125,291.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823558015748,-0.0701368078589439,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.698652267456055,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565673828125,0.0,0.0,0.0005532210925593,292.7840270996094,294.1499938964844,269.9377136230469,269.3360900878906,272.08062744140625,269.9547119140625,291.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917154727357232e-08,0.0011800028150901,-0.0694207772612571,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.668516159057617,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561096191406,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562927246094,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565673828125,0.0,0.0,0.0005532210925593,292.7840270996094,294.1499938964844,269.9377136230469,269.3360900878906,272.08062744140625,269.9547119140625,291.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6917154727357232e-08,0.0011800028150901,-0.0694207772612571,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.668516159057617,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85308837890625,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85308837890625,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531188964844,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.0,0.0,0.0005527024040929,292.7802124023437,294.1499938964844,269.9281311035156,269.32958984375,272.0581359863281,269.9446105957031,291.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.6540470123291,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,0.0001105500414269,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.0005522203282453,292.77642822265625,294.1499938964844,269.9189758300781,269.3233642578125,272.03582763671875,269.9349365234375,291.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.640235900878906,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0005513516371138,292.7687683105469,294.1499938964844,269.9020080566406,269.31182861328125,271.9916381835937,269.9166259765625,291.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.614349365234375,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84344482421875,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8437194824219,0.0,0.0,0.0005513516371138,292.7687683105469,294.1499938964844,269.9020080566406,269.31182861328125,271.9916381835937,269.9166259765625,291.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.614349365234375,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,0.0005506303859874,292.7610778808594,294.1499938964844,269.88702392578125,269.3016662597656,271.9481201171875,269.9002380371094,291.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.591495513916016,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,0.0005506303859874,292.7610778808594,294.1499938964844,269.88702392578125,269.3016662597656,271.9481201171875,269.9002380371094,291.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.591495513916016,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,0.0005500816041603,292.7533264160156,294.1499938964844,269.8742980957031,269.29296875,271.9053649902344,269.885986328125,291.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.572114944458008,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302307128906,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306884765625,0.0,0.0,0.0005500816041603,292.7533264160156,294.1499938964844,269.8742980957031,269.29296875,271.9053649902344,269.885986328125,291.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133930575156228e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.572114944458008,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,0.0005496938247233,292.7455139160156,294.1499938964844,269.864013671875,269.2859802246094,271.8632202148437,269.8737487792969,291.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.017720503732562,60.0,-17.555931091308594,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,0.0005496938247233,292.7455139160156,294.1499938964844,269.864013671875,269.2859802246094,271.8632202148437,269.8737487792969,291.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.017720503732562,60.0,-17.555931091308594,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,0.0001100205190596,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,8.557151159038767e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207397460937,0.0,0.0,0.000549575255718,292.7416076660156,294.1499938964844,269.8598327636719,269.2831420898437,271.8424377441406,269.8685607910156,291.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007619169377e-08,0.0011722265044227,-0.0670536607503891,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.54930305480957,-0.0,-9.369184539309573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174133300781,0.0,0.0,0.0005495032528415,292.7376708984375,294.1499938964844,269.8563842773437,269.28076171875,271.82183837890625,269.8640441894531,291.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.543643951416016,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.000549501448404,292.729736328125,294.1499938964844,269.85162353515625,269.27752685546875,271.7811889648437,269.8569030761719,291.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919479623873e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.535085678100586,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0001100057343137,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,0.000549501448404,292.729736328125,294.1499938964844,269.85162353515625,269.27752685546875,271.7811889648437,269.8569030761719,291.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919479623873e-08,0.0011720687616616,-0.0670057013630867,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.535085678100586,-0.0,-9.36666637585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0001100455192499,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001158832310466,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,8.559096022509038e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036499023437,0.0,0.0,0.0001158832310466,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80389404296875,0.0,0.0,0.0005497001693584,292.7217712402344,294.1499938964844,269.8500061035156,269.27642822265625,271.74127197265625,269.8526916503906,291.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.603876581019904e-08,0.0011724923970177,-0.0671347454190254,0.0,0.0,0.0,-0.0177212804555892,60.0,-17.530344009399414,-0.0,-9.373442111382246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0001100455192499,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001158832310466,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,8.559096022509038e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036499023437,0.0,0.0,0.0001158832310466,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80389404296875,0.0,0.0,0.0005497001693584,292.7217712402344,294.1499938964844,269.8500061035156,269.27642822265625,271.74127197265625,269.8526916503906,291.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725184740498,2.603876581019904e-08,0.0011724923970177,-0.0671347454190254,0.0,0.0,0.0,-0.0177212804555892,60.0,-17.530344009399414,-0.0,-9.373442111382246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968139648437,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79705810546875,0.0,0.0,0.0005499818944372,292.7137145996094,294.1499938964844,269.8500061035156,269.27642822265625,271.7021789550781,269.8510131835937,291.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109050921263588e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.528390884399414,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968139648437,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79705810546875,0.0,0.0,0.0005499818944372,292.7137145996094,294.1499938964844,269.8500061035156,269.27642822265625,271.7021789550781,269.8510131835937,291.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109050921263588e-08,0.001173093332909,-0.0673177018761634,0.0,0.0,0.0,-0.0177561249583959,60.0,-17.528390884399414,-0.0,-9.383053622968873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78973388671875,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,0.0005502473795786,292.70562744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.6639099121094,269.8503723144531,291.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175284162377466e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.526752471923828,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78973388671875,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,0.0005502473795786,292.70562744140625,294.1499938964844,269.8500061035156,269.27642822265625,271.6639099121094,269.8503723144531,291.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175284162377466e-08,0.0011736595770344,-0.0674901008605957,0.0,0.0,0.0,-0.0177889578044414,60.0,-17.526752471923828,-0.0,-9.392114463935289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864074707031,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862548828125,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864074707031,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864074707031,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,0.0005503740394487,292.7015380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.64508056640625,269.8502197265625,291.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.525821685791016,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
