time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7827453613281,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7831726074219,0.0,0.0,0.000550496566575,292.69744873046875,294.1499938964844,269.8500061035156,269.27642822265625,271.6264343261719,269.85015869140625,291.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.524776458740234,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.0005507310270331,292.689208984375,294.1499938964844,269.8500061035156,269.27642822265625,271.5897216796875,269.8500671386719,291.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522348403930664,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757263183594,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.0005507310270331,292.689208984375,294.1499938964844,269.8500061035156,269.27642822265625,271.5897216796875,269.8500671386719,291.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522348403930664,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0005509538459591,292.6809387207031,294.1499938964844,269.8500061035156,269.27642822265625,271.5536804199219,269.8500061035156,291.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.5195369720459,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,0.0005509538459591,292.6809387207031,294.1499938964844,269.8500061035156,269.27642822265625,271.5536804199219,269.8500061035156,291.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.5195369720459,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618713378906,0.0,0.0,0.0005511667113751,292.6725769042969,294.1499938964844,269.8500061035156,269.27642822265625,271.5184020996094,269.8500061035156,291.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.51634979248047,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618713378906,0.0,0.0,0.0005511667113751,292.6725769042969,294.1499938964844,269.8500061035156,269.27642822265625,271.5184020996094,269.8500061035156,291.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.51634979248047,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.0,0.0,0.0005513711366802,292.6641845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4838562011719,269.8500061035156,291.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.512842178344727,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75445556640625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546691894531,0.0,0.0,0.0005513711366802,292.6641845703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4838562011719,269.8500061035156,291.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.512842178344727,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508239746094,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508239746094,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508239746094,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75103759765625,0.0,0.0,0.0005514758522622,292.6599426269531,294.1499938964844,269.8500061035156,269.27642822265625,271.46685791015625,269.8500061035156,291.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.6481730586169764e-08,0.0011762795038521,-0.0682877078652381,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.511091232299805,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474060058594,0.0,0.0,0.0005516342935152,292.6557006835937,294.1499938964844,269.8500061035156,269.27642822265625,271.4500427246094,269.8500061035156,291.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521252749489577e-08,0.0011766172247007,-0.0683905556797981,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.510072708129883,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.000552165263798,292.6471862792969,294.1499938964844,269.8500061035156,269.27642822265625,271.4169006347656,269.8500061035156,291.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513038635253906,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74005126953125,0.0,0.0,0.000552165263798,292.6471862792969,294.1499938964844,269.8500061035156,269.27642822265625,271.4169006347656,269.8500061035156,291.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653705020862617e-08,0.0011777494801208,-0.0687352493405342,0.0,0.0,0.0,-0.018026128411293,60.0,-17.513038635253906,-0.0,-9.457696847903209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.732666015625,0.0,0.0,0.0005528036272153,292.6385803222656,294.1499938964844,269.8500061035156,269.27642822265625,271.3843688964844,269.8500061035156,291.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52090072631836,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.732666015625,0.0,0.0,0.0005528036272153,292.6385803222656,294.1499938964844,269.8500061035156,269.27642822265625,271.3843688964844,269.8500061035156,291.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52090072631836,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7252197265625,0.0,0.0,0.0005533583462238,292.62994384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.3525085449219,269.8500061035156,291.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951338938374647e-08,0.0011802940862253,-0.0695097222924232,0.0,0.0,0.0,-0.018173674121499,60.0,-17.529146194458008,-0.0,-9.498612030256481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724853515625,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,8.616055129095912e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7252197265625,0.0,0.0,0.0005533583462238,292.62994384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.3525085449219,269.8500061035156,291.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951338938374647e-08,0.0011802940862253,-0.0695097222924232,0.0,0.0,0.0,-0.018173674121499,60.0,-17.529146194458008,-0.0,-9.498612030256481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.0005536976386792,292.6212158203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3212585449219,269.8500061035156,291.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.5329532623291,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.0005536976386792,292.6212158203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3212585449219,269.8500061035156,291.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.5329532623291,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71368408203125,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137145996094,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0005537700490094,292.6168518066406,294.1499938964844,269.8500061035156,269.27642822265625,271.3058776855469,269.8500061035156,291.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811994481831,2.705404433811509e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.53246307373047,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70977783203125,0.0,0.0,0.0001167398513644,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101135253906,0.0,0.0,0.0005537635879591,292.6124572753906,294.1499938964844,269.8500061035156,269.27642822265625,271.2906494140625,269.8500061035156,291.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.70524349588186e-08,0.0011811588192358,-0.069772757589817,0.0,0.0,0.0,-0.0182237941771745,60.0,-17.52960968017578,-0.0,-9.512529430821814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.00011081455159,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0001166930596809,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,0.0001166930596809,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.000553541642148,292.6036376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.2606201171875,269.8500061035156,291.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807125993072,2.6997060587063973e-08,0.0011806855909526,-0.0696286857128143,0.0,0.0,0.0,-0.0181963443756103,60.0,-17.517667770385742,-0.0,-9.504905307267109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.00011081455159,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0001166930596809,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,8.618909487267956e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,0.0001166930596809,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7024841308594,0.0,0.0,0.000553541642148,292.6036376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.2606201171875,269.8500061035156,291.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807125993072,2.6997060587063973e-08,0.0011806855909526,-0.0696286857128143,0.0,0.0,0.0,-0.0181963443756103,60.0,-17.517667770385742,-0.0,-9.504905307267109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0001107266652979,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,0.0001166005095001,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,8.612073725089431e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0001166005095001,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,0.0005531026399694,292.59478759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2312927246094,269.8500061035156,291.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797761544585,2.6887537529773908e-08,0.0011797492625191,-0.0693437159061431,0.0,0.0,0.0,-0.0181420501321554,60.0,-17.497318267822266,-0.0,-9.489833985298901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0001107266652979,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,0.0001166005095001,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,8.612073725089431e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0001166005095001,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69482421875,0.0,0.0,0.0005531026399694,292.59478759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2312927246094,269.8500061035156,291.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797761544585,2.6887537529773908e-08,0.0011797492625191,-0.0693437159061431,0.0,0.0,0.0,-0.0181420501321554,60.0,-17.497318267822266,-0.0,-9.489833985298901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,0.0001106115159927,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,0.0001164792556664,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,8.603118476457894e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,0.0001164792556664,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,0.0005525274318642,292.5858764648437,294.1499938964844,269.8500061035156,269.27642822265625,271.2026062011719,269.8500061035156,291.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785493697971,2.6744046977000835e-08,0.001178522594273,-0.0689703449606895,0.0,0.0,0.0,-0.0180709175765514,60.0,-17.471603393554688,-0.0,-9.47010647678326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,0.0001106115159927,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,0.0001164792556664,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,8.603118476457894e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,0.0001164792556664,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871032714844,0.0,0.0,0.0005525274318642,292.5858764648437,294.1499938964844,269.8500061035156,269.27642822265625,271.2026062011719,269.8500061035156,291.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785493697971,2.6744046977000835e-08,0.001178522594273,-0.0689703449606895,0.0,0.0,0.0,-0.0180709175765514,60.0,-17.471603393554688,-0.0,-9.47010647678326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.0001104544498957,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.000116313858598,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,8.59090214362368e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.000116313858598,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0005517428508028,292.5769348144531,294.1499938964844,269.8500061035156,269.27642822265625,271.1745300292969,269.8500061035156,291.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768760159611,2.654831909865152e-08,0.0011768494732677,-0.0684609934687614,0.0,0.0,0.0,-0.0179738886654377,60.0,-17.44038963317871,-0.0,-9.443230908345869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.0001104544498957,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.000116313858598,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,8.59090214362368e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,0.000116313858598,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0005517428508028,292.5769348144531,294.1499938964844,269.8500061035156,269.27642822265625,271.1745300292969,269.8500061035156,291.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768760159611,2.654831909865152e-08,0.0011768494732677,-0.0684609934687614,0.0,0.0,0.0,-0.0179738886654377,60.0,-17.44038963317871,-0.0,-9.443230908345869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752319335937,0.0,0.0,0.000110356559162,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67510986328125,0.0,0.0,0.0001162107655545,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752319335937,0.0,0.0,8.583287853980437e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752624511719,0.0,0.0,0.0001162107655545,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6754455566406,0.0,0.0,0.0005512538482435,292.57244873046875,294.1499938964844,269.8500061035156,269.27642822265625,271.16070556640625,269.8500061035156,291.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758330510929,2.6426322463635188e-08,0.0011758066248148,-0.0681435018777847,0.0,0.0,0.0,-0.0179134104400873,60.0,-17.422151565551758,-0.0,-9.426499048004189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713256835937,0.0,0.0,0.0001102418173104,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67120361328125,0.0,0.0,0.0001160899410024,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713256835937,0.0,0.0,8.57436316437088e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,0.0001160899410024,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715393066406,0.0,0.0,0.0005506806774064,292.5679626464844,294.1499938964844,269.8500061035156,269.27642822265625,271.1470642089844,269.8500061035156,291.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746105737984,2.6283339948918183e-08,0.001174584380351,-0.0677713602781295,0.0,0.0,0.0,-0.0178425312042236,60.0,-17.401586532592773,-0.0,-9.406907253151077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.0001099700239137,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001158037266577,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636962890625,0.0,0.0,0.0005493230419233,292.5589599609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1202392578125,269.8500061035156,291.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944645543063416e-08,0.0011716888984665,-0.0668897256255149,0.0,0.0,0.0,-0.0176746286451816,60.0,-17.353517532348633,-0.0,-9.360579866779517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.0001099700239137,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001158037266577,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6636962890625,0.0,0.0,0.0005493230419233,292.5589599609375,294.1499938964844,269.8500061035156,269.27642822265625,271.1202392578125,269.8500061035156,291.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944645543063416e-08,0.0011716888984665,-0.0668897256255149,0.0,0.0,0.0,-0.0176746286451816,60.0,-17.353517532348633,-0.0,-9.360579866779517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558532714844,0.0,0.0,0.0005477432277984,292.5499267578125,294.1499938964844,269.8500061035156,269.27642822265625,271.09405517578125,269.8500061035156,291.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792539328336,60.0,-17.29759979248047,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556396484375,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6556701660156,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558532714844,0.0,0.0,0.0005477432277984,292.5499267578125,294.1499938964844,269.8500061035156,269.27642822265625,271.09405517578125,269.8500061035156,291.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792539328336,60.0,-17.29759979248047,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64794921875,0.0,0.0,0.0005460631800815,292.5408935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0684509277344,269.8500061035156,291.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131422276558624e-08,0.0011647364590317,-0.0647722706198692,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.23673439025879,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.0001093174214474,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64764404296875,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64776611328125,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64794921875,0.0,0.0,0.0005460631800815,292.5408935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0684509277344,269.8500061035156,291.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131422276558624e-08,0.0011647364590317,-0.0647722706198692,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.23673439025879,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,0.0005444809794425,292.5318298339844,294.1499938964844,269.8500061035156,269.27642822265625,271.0433959960937,269.8500061035156,291.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736724668628085e-08,0.0011613618116825,-0.0637442544102668,0.0,0.0,0.0,-0.0170758180320262,60.0,-17.17527961730957,-0.0,-9.196287464874332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397399902344,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,0.0005444809794425,292.5318298339844,294.1499938964844,269.8500061035156,269.27642822265625,271.0433959960937,269.8500061035156,291.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736724668628085e-08,0.0011613618116825,-0.0637442544102668,0.0,0.0,0.0,-0.0170758180320262,60.0,-17.17527961730957,-0.0,-9.196287464874332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360778808594,0.0,0.0,0.0005438062362372,292.5272827148437,294.1499938964844,269.8500061035156,269.27642822265625,271.0311279296875,269.8500061035156,291.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.45684006472402e-08,0.0011599225690588,-0.0633057802915573,0.0,0.0,0.0,-0.0169923733919858,60.0,-17.14677619934082,-0.0,-9.173508885851336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318054199219,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321105957031,0.0,0.0,0.0005431929021142,292.5227355957031,294.1499938964844,269.8500061035156,269.27642822265625,271.0190124511719,269.8500061035156,291.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.120479583740234,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
