time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0005419639055617,292.5136108398437,294.1499938964844,269.8500061035156,269.27642822265625,270.99517822265625,269.8500061035156,291.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.070510864257812,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0001142523396993,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,8.438638906227425e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239624023437,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.0005419639055617,292.5136108398437,294.1499938964844,269.8500061035156,269.27642822265625,270.99517822265625,269.8500061035156,291.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.070510864257812,-0.0,-9.111457188737405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159362792969,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159362792969,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615966796875,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161193847656,0.0,0.0,0.0005407328135333,292.5044860839844,294.1499938964844,269.8500061035156,269.27642822265625,270.971923828125,269.8500061035156,291.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.021703720092773,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159362792969,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0001139928135671,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6159362792969,0.0,0.0,8.419470395892859e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615966796875,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161193847656,0.0,0.0,0.0005407328135333,292.5044860839844,294.1499938964844,269.8500061035156,269.27642822265625,270.971923828125,269.8500061035156,291.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801698390002457e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122913360595,60.0,-17.021703720092773,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078186035156,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6079406738281,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0005395002663135,292.4953308105469,294.1499938964844,269.8500061035156,269.27642822265625,270.9491882324219,269.8500061035156,291.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.973098754882812,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078186035156,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6079406738281,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,0.0005395002663135,292.4953308105469,294.1499938964844,269.8500061035156,269.27642822265625,270.9491882324219,269.8500061035156,291.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.973098754882812,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,0.0005382660310715,292.48614501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9269714355469,269.8500061035156,291.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.0597042702138423,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.924535751342773,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997619628906,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998840332031,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,0.0005382660310715,292.48614501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9269714355469,269.8500061035156,291.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.3186332853697426e-08,0.001148106646724,-0.0597042702138423,0.0,0.0,0.0,-0.0163072329014539,60.0,-16.924535751342773,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0001076328117051,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.595703125,0.0,0.0,0.0001133425394073,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,8.371441072085872e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0001133425394073,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,0.0005376482149586,292.4815368652344,294.1499938964844,269.8500061035156,269.27642822265625,270.916015625,269.8500061035156,291.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.3032212581597378e-08,0.0011467890581116,-0.0593025051057338,0.0,0.0,0.0,-0.0162308309227228,60.0,-16.900257110595703,-0.0,-8.966923559228236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,0.0001132109973696,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.0001132109973696,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,0.0005370242288336,292.4769592285156,294.1499938964844,269.8500061035156,269.27642822265625,270.9051818847656,269.8500061035156,291.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.287655753718809e-08,0.0011454581981524,-0.0588967092335224,0.0,0.0,0.0,-0.0161536652594804,60.0,-16.875911712646484,-0.0,-8.946121710096122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0005357424379326,292.4677124023437,294.1499938964844,269.8500061035156,269.27642822265625,270.8838806152344,269.8500061035156,291.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.826623916625977,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0005357424379326,292.4677124023437,294.1499938964844,269.8500061035156,269.27642822265625,270.8838806152344,269.8500061035156,291.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.826623916625977,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,0.0005343842203728,292.45849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.8631286621094,269.8500061035156,291.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.2217999884333043e-08,0.0011398278875276,-0.0571795366704463,0.0,0.0,0.0,-0.0158271957188844,60.0,-16.77543067932129,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.0001069794016075,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0001126544593716,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,8.320619963342324e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,0.0001126544593716,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,0.0005343842203728,292.45849609375,294.1499938964844,269.8500061035156,269.27642822265625,270.8631286621094,269.8500061035156,291.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398500064387,2.2217999884333043e-08,0.0011398278875276,-0.0571795366704463,0.0,0.0,0.0,-0.0158271957188844,60.0,-16.77543067932129,-0.0,-8.858381050913523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672912597656,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0005329505656845,292.44921875,294.1499938964844,269.8500061035156,269.27642822265625,270.8428039550781,269.8500061035156,291.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468022108078,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.7222843170166,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,0.0001066923941834,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672912597656,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,8.298297325382009e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0005329505656845,292.44921875,294.1499938964844,269.8500061035156,269.27642822265625,270.8428039550781,269.8500061035156,291.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860365961856587e-08,0.0011367702390998,-0.0562468022108078,0.0,0.0,0.0,-0.0156499035656452,60.0,-16.7222843170166,-0.0,-8.810913953993804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.00053142150864,292.4399719238281,294.1499938964844,269.8500061035156,269.27642822265625,270.8228759765625,269.8500061035156,291.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478934186802693e-08,0.0011335090966895,-0.0552518442273139,0.0,0.0,0.0,-0.0154608134180307,60.0,-16.666486740112305,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.0001063862800947,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591125488281,0.0,0.0,0.0001120298766181,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592041015625,0.0,0.0,0.0001120298766181,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.00053142150864,292.4399719238281,294.1499938964844,269.8500061035156,269.27642822265625,270.8228759765625,269.8500061035156,291.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478934186802693e-08,0.0011335090966895,-0.0552518442273139,0.0,0.0,0.0,-0.0154608134180307,60.0,-16.666486740112305,-0.0,-8.760427760989843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0001062259616446,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,0.0001118610525736,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,8.26201940071769e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0001118610525736,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0005306206876412,292.4353332519531,294.1499938964844,269.8500061035156,269.27642822265625,270.8131103515625,269.8500061035156,291.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279163320286898e-08,0.0011318011675029,-0.0547306835651397,0.0,0.0,0.0,-0.0153617803007364,60.0,-16.637361526489258,-0.0,-8.734044598668333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,0.0001060611393768,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,0.0001116874846047,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,8.249199890997261e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.551025390625,0.0,0.0,0.0001116874846047,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511779785156,0.0,0.0,0.0005297973402775,292.4306945800781,294.1499938964844,269.8500061035156,269.27642822265625,270.803466796875,269.8500061035156,291.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300663463771,2.107378271887228e-08,0.0011300452752038,-0.054194837808609,0.0,0.0,0.0,-0.0152599653229117,60.0,-16.607606887817383,-0.0,-8.706961551752104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001057180415955,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0001113261896534,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,8.222514588851482e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001113261896534,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0005280834739096,292.42138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.7844543457031,269.8500061035156,291.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264106724411,2.0646261589263304e-08,0.0011263900669291,-0.053079281002283,0.0,0.0,0.0,-0.0150480270385742,60.0,-16.546161651611328,-0.0,-8.650719962588482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001057180415955,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0001113261896534,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,8.222514588851482e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428161621094,0.0,0.0,0.0001113261896534,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,0.0005280834739096,292.42138671875,294.1499938964844,269.8500061035156,269.27642822265625,270.7844543457031,269.8500061035156,291.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264106724411,2.0646261589263304e-08,0.0011263900669291,-0.053079281002283,0.0,0.0,0.0,-0.0150480270385742,60.0,-16.546161651611328,-0.0,-8.650719962588482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,0.0001053592059179,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,0.0001109483127947,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,8.194604743039235e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0001109483127947,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0005262910271994,292.412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7658996582031,269.8500061035156,291.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225873604416,2.0199131256504188e-08,0.001122567220591,-0.0519123449921608,0.0,0.0,0.0,-0.0148263676092028,60.0,-16.482011795043945,-0.0,-8.592093792003652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,0.0001053592059179,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,0.0001109483127947,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,8.194604743039235e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0001109483127947,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0005262910271994,292.412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7658996582031,269.8500061035156,291.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225873604416,2.0199131256504188e-08,0.001122567220591,-0.0519123449921608,0.0,0.0,0.0,-0.0148263676092028,60.0,-16.482011795043945,-0.0,-8.592093792003652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,0.0001049851853167,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262451171875,0.0,0.0,0.0001105544506572,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,8.165514009306207e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,0.0001105544506572,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264892578125,0.0,0.0,0.0005244227359071,292.4028015136719,294.1499938964844,269.8500061035156,269.27642822265625,270.7478332519531,269.8500061035156,291.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186023475602,1.9733086276119145e-08,0.0011185826733708,-0.0506958253681659,0.0,0.0,0.0,-0.0145953316241502,60.0,-16.415353775024414,-0.0,-8.531199569006277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,0.0001049851853167,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262451171875,0.0,0.0,0.0001105544506572,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263366699219,0.0,0.0,8.165514009306207e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,0.0001105544506572,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5264892578125,0.0,0.0,0.0005244227359071,292.4028015136719,294.1499938964844,269.8500061035156,269.27642822265625,270.7478332519531,269.8500061035156,291.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186023475602,1.9733086276119145e-08,0.0011185826733708,-0.0506958253681659,0.0,0.0,0.0,-0.0145953316241502,60.0,-16.415353775024414,-0.0,-8.531199569006277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,0.0001045997050823,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,0.0001101485249819,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,8.135532698361203e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,0.0001101485249819,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,0.0005224971682764,292.3934936523437,294.1499938964844,269.8500061035156,269.27642822265625,270.7301025390625,269.8500061035156,291.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144952150061,1.9252764715815832e-08,0.0011144758900627,-0.0494418069720268,0.0,0.0,0.0,-0.0143572185188531,60.0,-16.346996307373047,-0.0,-8.468666123917502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,0.0001045997050823,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180053710937,0.0,0.0,0.0001101485249819,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,8.135532698361203e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180969238281,0.0,0.0,0.0001101485249819,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51824951171875,0.0,0.0,0.0005224971682764,292.3934936523437,294.1499938964844,269.8500061035156,269.27642822265625,270.7301025390625,269.8500061035156,291.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144952150061,1.9252764715815832e-08,0.0011144758900627,-0.0494418069720268,0.0,0.0,0.0,-0.0143572185188531,60.0,-16.346996307373047,-0.0,-8.468666123917502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001044028831529,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,0.0001099412620533,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,8.120224083540961e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001099412620533,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0005215140408836,292.38885498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.721435546875,269.8500061035156,291.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123981093987,1.900751733785455e-08,0.0011123791337013,-0.0488014258444309,0.0,0.0,0.0,-0.0142356399446725,60.0,-16.31205177307129,-0.0,-8.43682528284262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,0.0001042041258187,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.509765625,0.0,0.0,0.0001097319618565,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,8.104765583993867e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,0.0001097319618565,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,0.0005205211928114,292.3841857910156,294.1499938964844,269.8500061035156,269.27642822265625,270.7128601074219,269.8500061035156,291.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102803982794,1.8759861220019047e-08,0.0011102616554126,-0.0481547005474567,0.0,0.0,0.0,-0.0141128674149513,60.0,-16.276792526245117,-0.0,-8.40473290963928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001038010377669,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,0.0001093074897653,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,8.073414210230112e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001093074897653,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0005185076734051,292.3749084472656,294.1499938964844,269.8500061035156,269.27642822265625,270.6960144042969,269.8500061035156,291.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059856042265,1.8257599876392305e-08,0.001105967327021,-0.0468429177999496,0.0,0.0,0.0,-0.0138638773933053,60.0,-16.20538330078125,-0.0,-8.33983548886863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001038010377669,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,0.0001093074897653,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,8.073414210230112e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001093074897653,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0005185076734051,292.3749084472656,294.1499938964844,269.8500061035156,269.27642822265625,270.6960144042969,269.8500061035156,291.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059856042265,1.8257599876392305e-08,0.001105967327021,-0.0468429177999496,0.0,0.0,0.0,-0.0138638773933053,60.0,-16.20538330078125,-0.0,-8.33983548886863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001033931330312,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49322509765625,0.0,0.0,0.0001088779463316,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,8.041688124649227e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001088779463316,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0005164701142348,292.3656005859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6795349121094,269.8500061035156,291.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749341552075748e-08,0.0011016216594725,-0.0455152280628681,0.0,0.0,0.0,-0.0136119136586785,60.0,-16.13313865661621,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001033931330312,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49322509765625,0.0,0.0,0.0001088779463316,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,8.041688124649227e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933166503906,0.0,0.0,0.0001088779463316,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0005164701142348,292.3656005859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6795349121094,269.8500061035156,291.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7749341552075748e-08,0.0011016216594725,-0.0455152280628681,0.0,0.0,0.0,-0.0136119136586785,60.0,-16.13313865661621,-0.0,-8.274417950815406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849548339844,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001084452815121,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.000514417712111,292.3562927246094,294.1499938964844,269.8500061035156,269.27642822265625,270.6634216308594,269.8500061035156,291.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237393734603756e-08,0.0010972444433718,-0.0441776625812053,0.0,0.0,0.0,-0.0133581208065152,60.0,-16.060319900512695,-0.0,-8.208786539398717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001029822597047,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849548339844,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,0.0001084452815121,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.000514417712111,292.3562927246094,294.1499938964844,269.8500061035156,269.27642822265625,270.6634216308594,269.8500061035156,291.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237393734603756e-08,0.0010972444433718,-0.0441776625812053,0.0,0.0,0.0,-0.0133581208065152,60.0,-16.060319900512695,-0.0,-8.208786539398717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,0.0005123617011122,292.34698486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.647705078125,269.8500061035156,291.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928595438599,-0.0428375154733657,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.98729419708252,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,0.0005123617011122,292.34698486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.647705078125,269.8500061035156,291.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724545304214192e-08,0.0010928595438599,-0.0428375154733657,0.0,0.0,0.0,-0.0131038818508386,60.0,-15.98729419708252,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725341796875,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4726257324219,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727478027344,0.0,0.0,0.0005113356164656,292.34234619140625,294.1499938964844,269.8500061035156,269.27642822265625,270.6399841308594,269.8500061035156,291.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468597152652364e-08,0.0010906710522249,-0.0421685986220836,0.0,0.0,0.0,-0.012976998463273,60.0,-15.950810432434082,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4684753417969,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4686279296875,0.0,0.0,0.0005103122093714,292.33770751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.6323547363281,269.8500061035156,291.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213311582191636e-08,0.0010884882649406,-0.0415013581514358,0.0,0.0,0.0,-0.0128504429012537,60.0,-15.914400100708008,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601135253906,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,0.0005082766874693,292.32843017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.61737060546875,269.8500061035156,291.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741452515125,0.0,0.0,0.0,-0.0125987417995929,60.0,-15.841891288757324,-0.0,-8.013966379394334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
