time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601135253906,0.0,0.0,0.0001071506776497,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.460205078125,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603271484375,0.0,0.0,0.0005082766874693,292.32843017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.61737060546875,269.8500061035156,291.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.570558438857006e-08,0.0010841471375897,-0.0401741452515125,0.0,0.0,0.0,-0.0125987417995929,60.0,-15.841891288757324,-0.0,-8.013966379394334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520263671875,0.0,0.0,0.0005062642158009,292.3191223144531,294.1499938964844,269.8500061035156,269.27642822265625,270.60272216796875,269.8500061035156,291.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203598380253425e-08,0.0010798549046739,-0.0388617441058158,0.0,0.0,0.0,-0.0123498886823654,60.0,-15.770049095153809,-0.0,-7.95063144209962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520263671875,0.0,0.0,0.0005062642158009,292.3191223144531,294.1499938964844,269.8500061035156,269.27642822265625,270.60272216796875,269.8500061035156,291.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203598380253425e-08,0.0010798549046739,-0.0388617441058158,0.0,0.0,0.0,-0.0123498886823654,60.0,-15.770049095153809,-0.0,-7.95063144209962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0001009530897135,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44354248046875,0.0,0.0,0.000106308463728,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,0.000106308463728,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437561035156,0.0,0.0,0.0005042816046625,292.3098449707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5884094238281,269.8500061035156,291.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709068629770172e-08,0.0010756264673545,-0.0375686325132846,0.0,0.0,0.0,-0.0121047291904687,60.0,-15.699118614196776,-0.0,-7.888481690088156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0001009530897135,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44354248046875,0.0,0.0,0.000106308463728,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,0.000106308463728,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4437561035156,0.0,0.0,0.0005042816046625,292.3098449707031,294.1499938964844,269.8500061035156,269.27642822265625,270.5884094238281,269.8500061035156,291.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709068629770172e-08,0.0010756264673545,-0.0375686325132846,0.0,0.0,0.0,-0.0121047291904687,60.0,-15.699118614196776,-0.0,-7.888481690088156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001005640151561,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,0.0001058987472788,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,7.821645704098046e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001058987472788,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354553222656,0.0,0.0,0.0005023380508646,292.30059814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5744323730469,269.8500061035156,291.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714957024902,1.4224287525621548e-08,0.0010714813834056,-0.0363008417189121,0.0,0.0,0.0,-0.0118644041940569,60.0,-15.62942123413086,-0.0,-7.82779352448415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001005640151561,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,0.0001058987472788,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,7.821645704098046e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001058987472788,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354553222656,0.0,0.0,0.0005023380508646,292.30059814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5744323730469,269.8500061035156,291.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714957024902,1.4224287525621548e-08,0.0010714813834056,-0.0363008417189121,0.0,0.0,0.0,-0.0118644041940569,60.0,-15.62942123413086,-0.0,-7.82779352448415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001003715442493,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310913085937,0.0,0.0,0.0001056960682035,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,7.806676148902625e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,0.0001056960682035,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0005013766349293,292.29595947265625,294.1499938964844,269.8500061035156,269.27642822265625,270.56756591796875,269.8500061035156,291.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694449301809,1.3984480240480934e-08,0.0010694309603422,-0.0356736332178115,0.0,0.0,0.0,-0.0117455217987298,60.0,-15.594905853271484,-0.0,-7.79785978011205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,0.0001001820637611,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0001054965396178,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,7.791938696755096e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270324707031,0.0,0.0,0.0001054965396178,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271545410156,0.0,0.0,0.0005004301783628,292.29132080078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5607604980469,269.8500061035156,291.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674260556697,1.3748394422918864e-08,0.0010674123186618,-0.0350561179220676,0.0,0.0,0.0,-0.0116284843534231,60.0,-15.560803413391112,-0.0,-7.768446153022526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0004985699197277,292.28204345703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5473937988281,269.8500061035156,291.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284399358326482e-08,0.0010634448844939,-0.0338423661887645,0.0,0.0,0.0,-0.0113984625786542,60.0,-15.49364185333252,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41864013671875,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,0.0004985699197277,292.28204345703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5473937988281,269.8500061035156,291.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.3284399358326482e-08,0.0010634448844939,-0.0338423661887645,0.0,0.0,0.0,-0.0113984625786542,60.0,-15.49364185333252,-0.0,-7.710799820870309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,0.0004967608256265,292.2727966308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5343322753906,269.8500061035156,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154094948897e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747616901993,60.0,-15.428130149841309,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,0.0004967608256265,292.2727966308594,294.1499938964844,269.8500061035156,269.27642822265625,270.5343322753906,269.8500061035156,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154094948897e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747616901993,60.0,-15.428130149841309,-0.0,-7.654942635326736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40203857421875,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021301269531,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,0.0004950041184201,292.2635498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.52154541015625,269.8500061035156,291.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364222526550291,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40203857421875,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.402099609375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021301269531,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,0.0004950041184201,292.2635498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.52154541015625,269.8500061035156,291.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.364222526550291,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0004933038144372,292.2543029785156,294.1499938964844,269.8500061035156,269.27642822265625,270.509033203125,269.8500061035156,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.302111625671388,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39373779296875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3939208984375,0.0,0.0,0.0004933038144372,292.2543029785156,294.1499938964844,269.8500061035156,269.27642822265625,270.509033203125,269.8500061035156,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.302111625671388,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896484375,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896484375,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896484375,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3897705078125,0.0,0.0,0.0004924758686684,292.2496643066406,294.1499938964844,269.8500061035156,269.27642822265625,270.5028686523437,269.8500061035156,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.271804809570312,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,0.0004916623583994,292.2450561523437,294.1499938964844,269.8500061035156,269.27642822265625,270.4967956542969,269.8500061035156,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.24196434020996,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0004900794592685,292.2358093261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4848327636719,269.8500061035156,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183629989624023,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771057128906,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3771667480469,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0004900794592685,292.2358093261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4848327636719,269.8500061035156,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183629989624023,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,0.0004885583766736,292.2265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4731140136719,269.8500061035156,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127293586730955,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36895751953125,0.0,0.0,0.0004885583766736,292.2265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4731140136719,269.8500061035156,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.127293586730955,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606262207031,0.0,0.0,0.0004871003038715,292.2173156738281,294.1499938964844,269.8500061035156,269.27642822265625,270.461669921875,269.8500061035156,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.072970390319824,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606262207031,0.0,0.0,0.0004871003038715,292.2173156738281,294.1499938964844,269.8500061035156,269.27642822265625,270.461669921875,269.8500061035156,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.072970390319824,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,9.723396942717956e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,0.0001023920558509,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,7.562641985714436e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.0001023920558509,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,0.0004857038147747,292.20806884765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4504699707031,269.8500061035156,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360145242884,1.007525796126174e-08,0.0010360043961554,-0.0254439041018486,0.0,0.0,0.0,-0.0098075568675994,60.0,-15.02060890197754,-0.0,-7.31796703234977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,9.723396942717956e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,0.0001023920558509,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3521728515625,0.0,0.0,7.562641985714436e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522033691406,0.0,0.0,0.0001023920558509,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,0.0004857038147747,292.20806884765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4504699707031,269.8500061035156,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360145242884,1.007525796126174e-08,0.0010360043961554,-0.0254439041018486,0.0,0.0,0.0,-0.0098075568675994,60.0,-15.02060890197754,-0.0,-7.31796703234977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,9.7098971309606e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3479309082031,0.0,0.0,0.0001022498909151,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,7.552142051281407e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,0.0001022498909151,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0004850294499192,292.2034606933594,294.1499938964844,269.8500061035156,269.27642822265625,270.4449768066406,269.8500061035156,291.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345759801566,9.90705739667419e-09,0.0010345660848543,-0.0250035561621189,0.0,0.0,0.0,-0.0097241727635264,60.0,-14.995200157165527,-0.0,-7.297660431504482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,9.696706547401844e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3437805175781,0.0,0.0,0.0001021109928842,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,7.541882951045409e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438415527344,0.0,0.0,0.0001021109928842,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439636230469,0.0,0.0,0.0004843705683015,292.1988220214844,294.1499938964844,269.8500061035156,269.27642822265625,270.43951416015625,269.8500061035156,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331706143915,9.742716855498657e-09,0.0010331608355045,-0.0245732963085174,0.0,0.0,0.0,-0.0096427015960216,60.0,-14.97028350830078,-0.0,-7.277846947317812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0004830998659599,292.1895751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.42877197265625,269.8500061035156,290.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304601164534,9.425777491856024e-09,0.0010304508032277,-0.0237434860318899,0.0,0.0,0.0,-0.0094855818897485,60.0,-14.921910285949709,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,9.671268344391136e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,0.0001018431139527,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354797363281,0.0,0.0,7.52209743950516e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,0.0001018431139527,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0004830998659599,292.1895751953125,294.1499938964844,269.8500061035156,269.27642822265625,270.42877197265625,269.8500061035156,290.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304601164534,9.425777491856024e-09,0.0010304508032277,-0.0237434860318899,0.0,0.0,0.0,-0.0094855818897485,60.0,-14.921910285949709,-0.0,-7.239712118689567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3271484375,0.0,0.050000000745058,9.64730206760578e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.050000000745058,0.0001015907400869,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3271484375,0.0,0.050000000745058,7.503457163693383e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3271484375,0.0,0.050000000745058,0.0001015907400869,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.050000000745058,0.0004819027381017,292.1803283691406,291.1499938964844,269.8500061035156,269.27642822265625,270.41827392578125,269.8500061035156,290.9836730957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279066627845,9.127187894364397e-09,0.001027897465974,-0.0229616705328226,0.0,0.0,0.0,-0.0093375574797391,60.0,-14.875797271728516,-0.0,-7.203875895811508e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3271484375,0.0,0.050000000745058,9.64730206760578e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3270568847656,0.0,0.050000000745058,0.0001015907400869,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3271484375,0.0,0.050000000745058,7.503457163693383e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3271484375,0.0,0.050000000745058,0.0001015907400869,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3272399902344,0.0,0.050000000745058,0.0004819027381017,292.1803283691406,291.1499938964844,269.8500061035156,269.27642822265625,270.41827392578125,269.8500061035156,290.9836730957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279066627845,9.127187894364397e-09,0.001027897465974,-0.0229616705328226,0.0,0.0,0.0,-0.0093375574797391,60.0,-14.875797271728516,-0.0,-7.203875895811508e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6364926099777222,0.050000000745058,0.0408324562013149,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.6364926099777222,0.050000000745058,0.0429985448718071,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6364926099777222,0.050000000745058,0.031758576631546,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.6364926099777222,0.050000000745058,0.0429985448718071,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42242431640625,0.6364926099777222,0.050000000745058,0.2039665877819061,291.2660827636719,291.1499938964844,269.850341796875,269.2768859863281,284.5923156738281,287.7557067871094,290.7961730957031,1.0,0.1097058579325676,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350294470787048,0.0188181903213262,0.4162112772464752,-0.092875450849533,0.0,0.0,0.0,10.197935104370115,60.0,-635.9957885742188,-0.0,12.275367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333154439926147,0.050000000745058,0.0452283471822738,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333154439926147,0.050000000745058,0.0476276278495788,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333154439926147,0.050000000745058,0.0351776033639907,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333154439926147,0.050000000745058,0.0476276278495788,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333154439926147,0.050000000745058,0.2259249538183212,290.50347900390625,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.1022644042969,290.1764831542969,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.481915682554245,0.0878627970814704,0.3940528929233551,-0.034333124756813,0.0,0.0,0.0,12.536333084106444,60.0,-1079.9566650390625,-0.0,16.674333572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.2281498908996582,289.39306640625,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.29510498046875,289.0496826171875,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.986328125,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.2281498908996582,289.39306640625,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.29510498046875,289.0496826171875,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.07509422302246,60.0,-1752.986328125,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75103759765625,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6803894042969,291.1499938964844,269.85809326171875,269.2875671386719,282.8678283691406,292.2899169921875,288.3194274902344,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062726467847824,0.2818518280982971,0.0820134282112121,0.0,0.0,0.0,23.737255096435547,60.0,-1873.162109375,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251953125,297.1499938964844,293.1499938964844,0.0004259877314325,-23.52078437805176,288.28094482421875,0.5333069562911987,0.050000000745058,0.0459417589008808,291.567138671875,297.1499938964844,293.1499938964844,0.0004086832050234,-21.20380592346192,288.1969909667969,0.5333069562911987,0.050000000745058,0.0483788847923278,291.8487854003906,297.1499938964844,293.1499938964844,0.0005724082002416,-37.95418930053711,288.4559326171875,0.5333069562911987,0.050000000745058,0.0357324816286563,291.7954406738281,297.1499938964844,293.1499938964844,0.0004850185650866,-38.100860595703125,288.504638671875,0.5333069562911987,0.050000000745058,0.0483788847923278,292.2798767089844,297.1499938964844,293.1499938964844,0.0003832145303022,-77.54673767089844,288.1952514648437,0.5333069562911987,0.050000000745058,0.2294886112213134,288.00439453125,291.1499938964844,269.8615417480469,269.29229736328125,282.822509765625,292.2823181152344,287.69879150390625,1.0,0.1565088778734207,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895197749137878,0.2069885283708572,0.2825312316417694,0.0823354199528694,0.0,0.0,0.0,27.238330841064453,60.0,-1774.046875,-0.0,29.347272872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
