time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.811279296875,297.1499938964844,293.1499938964844,0.0010197743540629,-89.92326354980469,288.3985595703125,0.5102405548095703,0.050000000745058,0.0461805500090122,291.5671691894531,297.1499938964844,293.1499938964844,0.0010694456286728,-99.3058624267578,288.4543151855469,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.0011200534645467,-76.81787109375,288.55859375,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821655273437,297.1499938964844,293.1499938964844,0.001178132253699,-109.3982162475586,288.6441955566406,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.000718061812222,-316.2884216308594,287.97589111328125,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9298400878906,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.69512939453125,1.0,0.169339507818222,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62287521362305,60.0,-1434.4051513671875,-1048.3870849609375,34.912864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,3177.68017578125,18000.0,0.0,0.0,0.005400963127613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050244390964508,0.050245177000761,-7.858676553951227e-07,0.0,5.481291282194434e-06,0.0,0.0,0.4082530736923218,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.811279296875,297.1499938964844,293.1499938964844,0.0010197743540629,-89.92326354980469,288.3985595703125,0.5102405548095703,0.050000000745058,0.0461805500090122,291.5671691894531,297.1499938964844,293.1499938964844,0.0010694456286728,-99.3058624267578,288.4543151855469,0.5102405548095703,0.050000000745058,0.0486303456127643,291.8346252441406,297.1499938964844,293.1499938964844,0.0011200534645467,-76.81787109375,288.55859375,0.5102405548095703,0.050000000745058,0.0359182059764862,291.7821655273437,297.1499938964844,293.1499938964844,0.001178132253699,-109.3982162475586,288.6441955566406,0.5102405548095703,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.000718061812222,-316.2884216308594,287.97589111328125,0.5102405548095703,0.050000000745058,0.2306814193725586,286.9298400878906,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.69512939453125,1.0,0.169339507818222,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62287521362305,60.0,-1434.4051513671875,-1048.3870849609375,34.912864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,3177.68017578125,18000.0,0.0,0.0,0.005400963127613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.050244390964508,0.050245177000761,-7.858676553951227e-07,0.0,5.481291282194434e-06,0.0,0.0,0.4082530736923218,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.804443359375,297.1499938964844,293.1499938964844,0.001648734905757,-147.11581420898438,288.93780517578125,0.4959816038608551,0.050000000745058,0.0463845059275627,291.5682373046875,297.1499938964844,293.1499938964844,0.0017814231105148,-167.38694763183594,289.12725830078125,0.4959816038608551,0.050000000745058,0.0488451160490512,291.8266906738281,297.1499938964844,293.1499938964844,0.0017405243124812,-120.79329681396484,289.0851745605469,0.4959816038608551,0.050000000745058,0.0360768362879753,291.7745666503906,297.1499938964844,293.1499938964844,0.0018187048844993,-170.88961791992188,289.2041320800781,0.4959816038608551,0.050000000745058,0.0488451160490512,292.2569580078125,297.1499938964844,293.1499938964844,0.0011715613072738,-522.1897583007812,288.22320556640625,0.4959816038608551,0.050000000745058,0.2317002117633819,286.4610595703125,291.1499938964844,269.8807373046875,269.318603515625,282.8177795410156,292.2579040527344,286.4325866699219,1.0,0.1795076429843902,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07569885253906,60.0,-429.0061950683594,-1410.6424560546875,39.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2318725585937,290.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,15406.91796875,18000.0,0.0,0.0,0.0846225395798683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108380034565925,0.1108416393399238,-3.641038347268477e-06,0.0,8.58811181387864e-05,0.0,0.0,3.710306167602539,0.0,0.0,0.0,0.2553514242172241,4.0,0.0,1.0
281400,291.804443359375,297.1499938964844,293.1499938964844,0.001648734905757,-147.11581420898438,288.93780517578125,0.4959816038608551,0.050000000745058,0.0463845059275627,291.5682373046875,297.1499938964844,293.1499938964844,0.0017814231105148,-167.38694763183594,289.12725830078125,0.4959816038608551,0.050000000745058,0.0488451160490512,291.8266906738281,297.1499938964844,293.1499938964844,0.0017405243124812,-120.79329681396484,289.0851745605469,0.4959816038608551,0.050000000745058,0.0360768362879753,291.7745666503906,297.1499938964844,293.1499938964844,0.0018187048844993,-170.88961791992188,289.2041320800781,0.4959816038608551,0.050000000745058,0.0488451160490512,292.2569580078125,297.1499938964844,293.1499938964844,0.0011715613072738,-522.1897583007812,288.22320556640625,0.4959816038608551,0.050000000745058,0.2317002117633819,286.4610595703125,291.1499938964844,269.8807373046875,269.318603515625,282.8177795410156,292.2579040527344,286.4325866699219,1.0,0.1795076429843902,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07569885253906,60.0,-429.0061950683594,-1410.6424560546875,39.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2318725585937,290.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,15406.91796875,18000.0,0.0,0.0,0.0846225395798683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108380034565925,0.1108416393399238,-3.641038347268477e-06,0.0,8.58811181387864e-05,0.0,0.0,3.710306167602539,0.0,0.0,0.0,0.2553514242172241,4.0,0.0,1.0
281460,291.8062744140625,297.1499938964844,293.1499938964844,0.0021745802368968,-194.9753875732422,289.6377868652344,0.4862403869628906,0.050000000745058,0.0465533807873725,291.5736694335937,297.1499938964844,293.1499938964844,0.0023894838523119,-225.58175659179688,289.95751953125,0.4862403869628906,0.050000000745058,0.0490229502320289,291.826416015625,297.1499938964844,293.1499938964844,0.0022620290983468,-157.73974609375,289.7774658203125,0.4862403869628906,0.050000000745058,0.0362081862986087,291.7740173339844,297.1499938964844,293.1499938964844,0.0023602994624525,-222.8314514160156,289.9281616210937,0.4862403869628906,0.050000000745058,0.0490229502320289,292.2550354003906,297.1499938964844,293.1499938964844,0.001539354561828,-689.4940185546875,288.6690979003906,0.4862403869628906,0.050000000745058,0.2325437664985656,286.30908203125,291.1499938964844,269.8932800292969,269.3358459472656,282.8192749023437,292.2550354003906,286.27520751953125,1.0,0.1874752342700958,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59040832519531,48.0,-161.81735229492188,-1645.39990234375,43.71455764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4619445800781,291.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17657.541015625,18000.0,0.0,0.0,0.1499418914318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186645701527595,0.1186687275767326,-4.16274042436271e-06,0.0,0.000152171953232,0.0,0.0,4.540621757507324,0.0,0.0,0.0,0.2705848217010498,4.0,0.0,1.0
281520,291.8062744140625,297.1499938964844,293.1499938964844,0.0021745802368968,-194.9753875732422,289.6377868652344,0.4862403869628906,0.050000000745058,0.0465533807873725,291.5736694335937,297.1499938964844,293.1499938964844,0.0023894838523119,-225.58175659179688,289.95751953125,0.4862403869628906,0.050000000745058,0.0490229502320289,291.826416015625,297.1499938964844,293.1499938964844,0.0022620290983468,-157.73974609375,289.7774658203125,0.4862403869628906,0.050000000745058,0.0362081862986087,291.7740173339844,297.1499938964844,293.1499938964844,0.0023602994624525,-222.8314514160156,289.9281616210937,0.4862403869628906,0.050000000745058,0.0490229502320289,292.2550354003906,297.1499938964844,293.1499938964844,0.001539354561828,-689.4940185546875,288.6690979003906,0.4862403869628906,0.050000000745058,0.2325437664985656,286.30908203125,291.1499938964844,269.8932800292969,269.3358459472656,282.8192749023437,292.2550354003906,286.27520751953125,1.0,0.1874752342700958,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59040832519531,48.0,-161.81735229492188,-1645.39990234375,43.71455764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4619445800781,291.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17657.541015625,18000.0,0.0,0.0,0.1499418914318084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186645701527595,0.1186687275767326,-4.16274042436271e-06,0.0,0.000152171953232,0.0,0.0,4.540621757507324,0.0,0.0,0.0,0.2705848217010498,4.0,0.0,1.0
281580,291.8133850097656,297.1499938964844,293.1499938964844,0.0026441160589456,-237.3274688720703,290.329345703125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.581787109375,297.1499938964844,293.1499938964844,0.0029407457914203,-277.770263671875,290.777099609375,0.4839413166046142,0.050000000745058,0.0490674711763858,291.83111572265625,297.1499938964844,293.1499938964844,0.0027295083273202,-190.5209045410156,290.46484375,0.4839413166046142,0.050000000745058,0.036241065710783,291.77813720703125,297.1499938964844,293.1499938964844,0.0028476768638938,-269.0475158691406,290.646484375,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2579345703125,297.1499938964844,293.1499938964844,0.0018645020900294,-836.35791015625,289.127685546875,0.4839413166046142,0.050000000745058,0.232754960656166,286.24322509765625,291.1499938964844,269.9075927734375,269.35546875,282.8241882324219,292.2572631835937,286.2513427734375,1.0,0.1889256685972213,0.9968197345733644,0.9968197345733644,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964263916016,36.0,71.72921752929688,-1981.1053466796875,44.72043991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.7154235839844,292.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.2734375,18000.0,0.0,0.0,0.1979301571846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196615621447563,0.1196657940745353,-4.23171695729252e-06,0.0,0.0002008739538723,0.0,0.0,4.6545515060424805,0.0,0.0,0.0,0.2725312411785126,4.0,0.0,1.0
281640,291.8133850097656,297.1499938964844,293.1499938964844,0.0026441160589456,-237.3274688720703,290.329345703125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.581787109375,297.1499938964844,293.1499938964844,0.0029407457914203,-277.770263671875,290.777099609375,0.4839413166046142,0.050000000745058,0.0490674711763858,291.83111572265625,297.1499938964844,293.1499938964844,0.0027295083273202,-190.5209045410156,290.46484375,0.4839413166046142,0.050000000745058,0.036241065710783,291.77813720703125,297.1499938964844,293.1499938964844,0.0028476768638938,-269.0475158691406,290.646484375,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2579345703125,297.1499938964844,293.1499938964844,0.0018645020900294,-836.35791015625,289.127685546875,0.4839413166046142,0.050000000745058,0.232754960656166,286.24322509765625,291.1499938964844,269.9075927734375,269.35546875,282.8241882324219,292.2572631835937,286.2513427734375,1.0,0.1889256685972213,0.9968197345733644,0.9968197345733644,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964263916016,36.0,71.72921752929688,-1981.1053466796875,44.72043991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.7154235839844,292.85595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.2734375,18000.0,0.0,0.0,0.1979301571846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196615621447563,0.1196657940745353,-4.23171695729252e-06,0.0,0.0002008739538723,0.0,0.0,4.6545515060424805,0.0,0.0,0.0,0.2725312411785126,4.0,0.0,1.0
281700,291.81866455078125,297.1499938964844,293.1499938964844,0.0028580578509718,-256.0674133300781,290.70135498046875,0.4851525723934173,0.050000000745058,0.0465733185410499,291.5867004394531,297.1499938964844,293.1499938964844,0.0031962948851287,-301.20574951171875,291.2119140625,0.4851525723934173,0.050000000745058,0.049043945968151,291.8350830078125,297.1499938964844,293.1499938964844,0.002943173283711,-205.0466766357422,290.83563232421875,0.4851525723934173,0.050000000745058,0.0362236909568309,291.7817077636719,297.1499938964844,293.1499938964844,0.0030713777523487,-289.58465576171875,291.0321655273437,0.4851525723934173,0.050000000745058,0.049043945968151,292.260986328125,297.1499938964844,293.1499938964844,0.0020106523297727,-900.6635131835938,289.3929748535156,0.4851525723934173,0.050000000745058,0.2326433658599853,286.2767028808594,291.1499938964844,269.91534423828125,269.3661499023437,282.8279113769531,292.260009765625,286.3072204589844,1.0,0.187735840678215,0.9970167875289916,0.9970167875289916,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331437110901,0.0830174088478088,0.0,0.0,1.0,44.12148284912109,36.0,190.2612762451172,-2180.205322265625,44.18748092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.1102600097656,293.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.2154784947633743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119757056236267,0.1197612956166267,-4.2383535401313566e-06,0.0,0.0002186832716688,0.0,0.0,4.665563583374023,0.0,0.0,0.0,0.2727175951004028,4.0,0.0,1.0
281760,291.8249816894531,297.1499938964844,293.1499938964844,0.0030588267836719,-273.1283264160156,291.0907592773437,0.487658143043518,0.050000000745058,0.0465276315808296,291.5921325683594,297.1499938964844,293.1499938964844,0.003439497668296,-322.7956848144531,291.6632080078125,0.487658143043518,0.050000000745058,0.0489958338439464,291.8400573730469,297.1499938964844,293.1499938964844,0.0031441431492567,-218.2846069335937,291.22430419921875,0.487658143043518,0.050000000745058,0.0361881554126739,291.7862243652344,297.1499938964844,293.1499938964844,0.003282502759248,-308.3435974121094,291.4352722167969,0.487658143043518,0.050000000745058,0.0489958338439464,292.2650451660156,297.1499938964844,293.1499938964844,0.0021462854929268,-958.73095703125,289.6824951171875,0.487658143043518,0.050000000745058,0.2324151545763015,286.35479736328125,291.1499938964844,269.9234924316406,269.3773193359375,282.8324279785156,292.2637634277344,286.406982421875,1.0,0.1854585856199264,0.9972215294837952,0.9972215294837952,1.0,1.0,-0.495763212442398,0.2097333967685699,0.2860298156738281,0.0828811973333358,0.0,0.0,1.0,42.89900207519531,25.0,307.02203369140625,-2393.4111328125,43.09975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.6258239746094,294.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.2289011180400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197913885116577,0.1197956353425979,-4.240740963723511e-06,0.0,0.0002323055377928,0.0,0.0,4.669527053833008,0.0,0.0,0.0,0.2727846205234527,4.0,0.0,1.0
281820,291.840576171875,297.1499938964844,293.1499938964844,0.0034230819437652,-302.2285461425781,291.912841796875,0.4958301484584808,0.050000000745058,0.0463869608938694,291.6044616699219,297.1499938964844,293.1499938964844,0.003891765139997,-360.4161071777344,292.60552978515625,0.4958301484584808,0.050000000745058,0.0488477051258087,291.8527526855469,297.1499938964844,293.1499938964844,0.0035101482644677,-240.9048309326172,292.04620361328125,0.4958301484584808,0.050000000745058,0.0360787473618984,291.7978210449219,297.1499938964844,293.1499938964844,0.0036693017464131,-340.533203125,292.2845458984375,0.4958301484584808,0.050000000745058,0.0488477051258087,292.27587890625,297.1499938964844,293.1499938964844,0.0023875322658568,-1056.32666015625,290.3258056640625,0.4958301484584808,0.050000000745058,0.2317124754190445,286.6356201171875,291.1499938964844,269.9408264160156,269.4010925292969,282.8436279296875,292.2740478515625,286.72686767578125,1.0,0.1784979999065399,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13571548461914,25.0,523.0147705078125,-2840.446533203125,39.764198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.85888671875,297.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.2442533671855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198081225156784,0.1198123693466186,-4.241904662194429e-06,0.0,0.0002478861133567,0.0,0.0,4.671459197998047,0.0,0.0,0.0,0.2728172540664673,4.0,0.0,1.0
281880,291.840576171875,297.1499938964844,293.1499938964844,0.0034230819437652,-302.2285461425781,291.912841796875,0.4958301484584808,0.050000000745058,0.0463869608938694,291.6044616699219,297.1499938964844,293.1499938964844,0.003891765139997,-360.4161071777344,292.60552978515625,0.4958301484584808,0.050000000745058,0.0488477051258087,291.8527526855469,297.1499938964844,293.1499938964844,0.0035101482644677,-240.9048309326172,292.04620361328125,0.4958301484584808,0.050000000745058,0.0360787473618984,291.7978210449219,297.1499938964844,293.1499938964844,0.0036693017464131,-340.533203125,292.2845458984375,0.4958301484584808,0.050000000745058,0.0488477051258087,292.27587890625,297.1499938964844,293.1499938964844,0.0023875322658568,-1056.32666015625,290.3258056640625,0.4958301484584808,0.050000000745058,0.2317124754190445,286.6356201171875,291.1499938964844,269.9408264160156,269.4010925292969,282.8436279296875,292.2740478515625,286.72686767578125,1.0,0.1784979999065399,0.997631013393402,0.997631013393402,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13571548461914,25.0,523.0147705078125,-2840.446533203125,39.764198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.85888671875,297.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.2442533671855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198081225156784,0.1198123693466186,-4.241904662194429e-06,0.0,0.0002478861133567,0.0,0.0,4.671459197998047,0.0,0.0,0.0,0.2728172540664673,4.0,0.0,1.0
281940,291.859619140625,297.1499938964844,293.1499938964844,0.0037465270143002,-325.3559265136719,292.7724609375,0.5031986832618713,0.050000000745058,0.0462746545672416,291.61865234375,297.1499938964844,293.1499938964844,0.0043080179020762,-391.3276672363281,293.5791015625,0.5031986832618713,0.050000000745058,0.0487294383347034,291.8687438964844,297.1499938964844,293.1499938964844,0.0038370508700609,-258.9427490234375,292.9071044921875,0.5031986832618713,0.050000000745058,0.03599139675498,291.8124084472656,297.1499938964844,293.1499938964844,0.0040179030038416,-366.3853759765625,293.17059326171875,0.5031986832618713,0.050000000745058,0.0487294383347034,292.2900085449219,297.1499938964844,293.1499938964844,0.0025953454896807,-1132.022705078125,291.03485107421875,0.5031986832618713,0.050000000745058,0.2311514765024185,287.0594482421875,291.1499938964844,269.9594421386719,269.4266662597656,282.857177734375,292.2876892089844,287.1820373535156,1.0,0.173115998506546,0.9980404376983644,0.9980404376983644,1.0,1.0,-0.4930675327777862,0.208682581782341,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.13084030151367,25.0,700.3460083007812,-3286.333984375,37.11491775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1263732910156,299.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.2461670041084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198102980852127,0.1198145374655723,-4.242056093062274e-06,0.0,0.0002498282119631,0.0,0.0,4.671710014343262,0.0,0.0,0.0,0.2728215157985687,4.0,0.0,1.0
282000,291.859619140625,297.1499938964844,293.1499938964844,0.0037465270143002,-325.3559265136719,292.7724609375,0.5031986832618713,0.050000000745058,0.0462746545672416,291.61865234375,297.1499938964844,293.1499938964844,0.0043080179020762,-391.3276672363281,293.5791015625,0.5031986832618713,0.050000000745058,0.0487294383347034,291.8687438964844,297.1499938964844,293.1499938964844,0.0038370508700609,-258.9427490234375,292.9071044921875,0.5031986832618713,0.050000000745058,0.03599139675498,291.8124084472656,297.1499938964844,293.1499938964844,0.0040179030038416,-366.3853759765625,293.17059326171875,0.5031986832618713,0.050000000745058,0.0487294383347034,292.2900085449219,297.1499938964844,293.1499938964844,0.0025953454896807,-1132.022705078125,291.03485107421875,0.5031986832618713,0.050000000745058,0.2311514765024185,287.0594482421875,291.1499938964844,269.9594421386719,269.4266662597656,282.857177734375,292.2876892089844,287.1820373535156,1.0,0.173115998506546,0.9980404376983644,0.9980404376983644,1.0,1.0,-0.4930675327777862,0.208682581782341,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.13084030151367,25.0,700.3460083007812,-3286.333984375,37.11491775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1263732910156,299.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.2461670041084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198102980852127,0.1198145374655723,-4.242056093062274e-06,0.0,0.0002498282119631,0.0,0.0,4.671710014343262,0.0,0.0,0.0,0.2728215157985687,4.0,0.0,1.0
282060,291.8815002441406,297.1499938964844,293.1499938964844,0.0040338016115128,-343.12310791015625,293.6431884765625,0.5095013976097107,0.050000000745058,0.0461898669600486,291.6345520019531,297.1499938964844,293.1499938964844,0.0046926559880375,-416.10400390625,294.5556030273437,0.5095013976097107,0.050000000745058,0.0486401543021202,291.8873596191406,297.1499938964844,293.1499938964844,0.0041292263194918,-272.8608093261719,293.7801818847656,0.5095013976097107,0.050000000745058,0.0359254516661167,291.8294677734375,297.1499938964844,293.1499938964844,0.0043326094746589,-386.5236206054688,294.0664978027344,0.5095013976097107,0.050000000745058,0.0486401543021202,292.30682373046875,297.1499938964844,293.1499938964844,0.0027735407929867,-1188.21728515625,291.7817687988281,0.5095013976097107,0.050000000745058,0.2307279407978058,287.5917358398437,291.1499938964844,269.9791564941406,269.4537048339844,282.87274169921875,292.3041381835937,287.7364196777344,1.0,0.1688158512115478,0.9984819293022156,0.9984819293022156,1.0,1.0,-0.4921640455722809,0.2083471119403839,0.283816933631897,0.0819313153624534,0.0,0.0,1.0,33.86198043823242,25.0,827.06298828125,-3701.209228515625,35.122833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1986389160156,301.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2372968196868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105737566948,0.119814820587635,-4.242075647198362e-06,0.0,0.0002408261061646,0.0,0.0,4.67174243927002,0.0,0.0,0.0,0.2728220522403717,4.0,0.0,1.0
282120,291.8815002441406,297.1499938964844,293.1499938964844,0.0040338016115128,-343.12310791015625,293.6431884765625,0.5095013976097107,0.050000000745058,0.0461898669600486,291.6345520019531,297.1499938964844,293.1499938964844,0.0046926559880375,-416.10400390625,294.5556030273437,0.5095013976097107,0.050000000745058,0.0486401543021202,291.8873596191406,297.1499938964844,293.1499938964844,0.0041292263194918,-272.8608093261719,293.7801818847656,0.5095013976097107,0.050000000745058,0.0359254516661167,291.8294677734375,297.1499938964844,293.1499938964844,0.0043326094746589,-386.5236206054688,294.0664978027344,0.5095013976097107,0.050000000745058,0.0486401543021202,292.30682373046875,297.1499938964844,293.1499938964844,0.0027735407929867,-1188.21728515625,291.7817687988281,0.5095013976097107,0.050000000745058,0.2307279407978058,287.5917358398437,291.1499938964844,269.9791564941406,269.4537048339844,282.87274169921875,292.3041381835937,287.7364196777344,1.0,0.1688158512115478,0.9984819293022156,0.9984819293022156,1.0,1.0,-0.4921640455722809,0.2083471119403839,0.283816933631897,0.0819313153624534,0.0,0.0,1.0,33.86198043823242,25.0,827.06298828125,-3701.209228515625,35.122833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1986389160156,301.9218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2372968196868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198105737566948,0.119814820587635,-4.242075647198362e-06,0.0,0.0002408261061646,0.0,0.0,4.67174243927002,0.0,0.0,0.0,0.2728220522403717,4.0,0.0,1.0
282180,291.90545654296875,297.1499938964844,293.1499938964844,0.0042881635017693,-356.2598876953125,294.4994812011719,0.5149819254875183,0.050000000745058,0.0461236946284771,291.6517944335937,297.1499938964844,293.1499938964844,0.0050484356470406,-435.50103759765625,295.50897216796875,0.5149819254875183,0.050000000745058,0.0485704727470874,291.9080505371094,297.1499938964844,293.1499938964844,0.0043896473944187,-283.21270751953125,294.6396484375,0.5149819254875183,0.050000000745058,0.0358739830553531,291.8484191894531,297.1499938964844,293.1499938964844,0.0046161864884197,-401.7005310058594,294.9464416503906,0.5149819254875183,0.050000000745058,0.0485704727470874,292.32574462890625,297.1499938964844,293.1499938964844,0.0029251759406179,-1227.6893310546875,292.5382995605469,0.5149819254875183,0.050000000745058,0.2303974032402038,288.1944885253906,291.1499938964844,269.99981689453125,269.4820861816406,282.8899841308594,292.32275390625,288.3515319824219,1.0,0.1653745770454406,0.9989234209060668,0.9989234209060668,1.0,1.0,-0.4914588928222656,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,1.0,32.09098815917969,25.0,898.5480346679688,-4063.18701171875,33.57283401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9084167480469,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2204370349645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.1198148503899574,-4.242077920935117e-06,0.0,0.0002237155713373,0.0,0.0,4.671746253967285,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
282240,291.90545654296875,297.1499938964844,293.1499938964844,0.0042881635017693,-356.2598876953125,294.4994812011719,0.5149819254875183,0.050000000745058,0.0461236946284771,291.6517944335937,297.1499938964844,293.1499938964844,0.0050484356470406,-435.50103759765625,295.50897216796875,0.5149819254875183,0.050000000745058,0.0485704727470874,291.9080505371094,297.1499938964844,293.1499938964844,0.0043896473944187,-283.21270751953125,294.6396484375,0.5149819254875183,0.050000000745058,0.0358739830553531,291.8484191894531,297.1499938964844,293.1499938964844,0.0046161864884197,-401.7005310058594,294.9464416503906,0.5149819254875183,0.050000000745058,0.0485704727470874,292.32574462890625,297.1499938964844,293.1499938964844,0.0029251759406179,-1227.6893310546875,292.5382995605469,0.5149819254875183,0.050000000745058,0.2303974032402038,288.1944885253906,291.1499938964844,269.99981689453125,269.4820861816406,282.8899841308594,292.32275390625,288.3515319824219,1.0,0.1653745770454406,0.9989234209060668,0.9989234209060668,1.0,1.0,-0.4914588928222656,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,1.0,32.09098815917969,25.0,898.5480346679688,-4063.18701171875,33.57283401489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9084167480469,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2204370349645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.1198148503899574,-4.242077920935117e-06,0.0,0.0002237155713373,0.0,0.0,4.671746253967285,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
282300,291.9179992675781,297.1499938964844,293.1499938964844,0.0044041099026799,-361.36761474609375,294.9151611328125,0.5174320340156555,0.050000000745058,0.0460961274802684,291.6607360839844,297.1499938964844,293.1499938964844,0.0052162609063088,-443.47015380859375,295.97003173828125,0.5174320340156555,0.050000000745058,0.0485414415597915,291.9189758300781,297.1499938964844,293.1499938964844,0.0045089502818882,-287.2607727050781,295.05712890625,0.5174320340156555,0.050000000745058,0.0358525440096855,291.8584289550781,297.1499938964844,293.1499938964844,0.0047471947036683,-407.71295166015625,295.37335205078125,0.5174320340156555,0.050000000745058,0.0485414415597915,292.3358154296875,297.1499938964844,293.1499938964844,0.0029921508394181,-1242.2139892578125,292.91180419921875,0.5174320340156555,0.050000000745058,0.2302597016096115,288.5101623535156,291.1499938964844,270.0104675292969,269.4967041015625,282.89910888671875,292.33270263671875,288.6698303222656,1.0,0.1639174669981002,0.9991441965103148,0.9991441965103148,1.0,1.0,-0.4911651313304901,0.2079933881759643,0.2831717431545257,0.081611081957817,0.0,0.0,1.0,31.35309410095215,25.0,913.7249755859376,-4219.71630859375,32.92830276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2098811268806457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106110095977,0.119814857840538,-4.242077920935117e-06,0.0,0.0002130026696249,0.0,0.0,4.671746730804443,0.0,0.0,0.0,0.2728221118450165,4.0,0.0,1.0
282360,291.9308166503906,297.1499938964844,293.1499938964844,0.0045134928077459,-365.6825866699219,295.3193054199219,0.5197004079818726,0.050000000745058,0.0460716150701046,291.6698608398437,297.1499938964844,293.1499938964844,0.0053785084746778,-450.5081787109375,296.4176940917969,0.5197004079818726,0.050000000745058,0.0485156290233135,291.9301452636719,297.1499938964844,293.1499938964844,0.0046219169162213,-290.6991271972656,295.46319580078125,0.5197004079818726,0.050000000745058,0.0358334779739379,291.8686828613281,297.1499938964844,293.1499938964844,0.0048719909973442,-412.8755798339844,295.788330078125,0.5197004079818726,0.050000000745058,0.0485156290233135,292.3461608886719,297.1499938964844,293.1499938964844,0.0030539254657924,-1253.8961181640625,293.2781677246094,0.5197004079818726,0.050000000745058,0.2301372587680816,288.8291320800781,291.1499938964844,270.0212707519531,269.51153564453125,282.90850830078125,292.3429870605469,288.9891052246094,1.0,0.1626097410917282,0.99931538105011,0.99931538105011,0.9999542236328124,1.0,-0.4909039437770843,0.207905039191246,0.2829988896846771,0.0815203115344047,0.0,0.0,1.0,30.69693374633789,25.0,915.9293212890624,-4358.4580078125,32.35579299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14703369140625,305.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1983596533536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0002013098273891,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282420,291.9569091796875,297.1499938964844,293.1499938964844,0.0047158519737422,-372.498291015625,296.0855712890625,0.5237254500389099,0.050000000745058,0.0460303202271461,291.688232421875,297.1499938964844,293.1499938964844,0.0056893317960202,-462.4123229980469,297.2661437988281,0.5237254500389099,0.050000000745058,0.0484721437096595,291.9530334472656,297.1499938964844,293.1499938964844,0.0048319827765226,-296.1789245605469,296.2336120605469,0.5237254500389099,0.050000000745058,0.0358013585209846,291.88970947265625,297.1499938964844,293.1499938964844,0.0051060928963124,-421.2508239746094,296.5754699707031,0.5237254500389099,0.050000000745058,0.0484721437096595,292.3674011230469,297.1499938964844,293.1499938964844,0.0031646243296563,-1270.850830078125,293.9793395996094,0.5237254500389099,0.050000000745058,0.2299309819936752,289.45977783203125,291.1499938964844,270.0433654785156,269.5418395996094,282.9279479980469,292.3641052246094,289.6143493652344,1.0,0.1603799015283584,0.9996576905250548,0.9996576905250548,0.9998626112937928,1.0,-0.4904638826847076,0.2077609449625015,0.2827029526233673,0.0813596025109291,0.0,0.0,1.0,29.59136390686035,25.0,884.8463134765625,-4580.65087890625,31.39252281188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8609619140625,306.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1736342161893844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001762166502885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282480,291.9569091796875,297.1499938964844,293.1499938964844,0.0047158519737422,-372.498291015625,296.0855712890625,0.5237254500389099,0.050000000745058,0.0460303202271461,291.688232421875,297.1499938964844,293.1499938964844,0.0056893317960202,-462.4123229980469,297.2661437988281,0.5237254500389099,0.050000000745058,0.0484721437096595,291.9530334472656,297.1499938964844,293.1499938964844,0.0048319827765226,-296.1789245605469,296.2336120605469,0.5237254500389099,0.050000000745058,0.0358013585209846,291.88970947265625,297.1499938964844,293.1499938964844,0.0051060928963124,-421.2508239746094,296.5754699707031,0.5237254500389099,0.050000000745058,0.0484721437096595,292.3674011230469,297.1499938964844,293.1499938964844,0.0031646243296563,-1270.850830078125,293.9793395996094,0.5237254500389099,0.050000000745058,0.2299309819936752,289.45977783203125,291.1499938964844,270.0433654785156,269.5418395996094,282.9279479980469,292.3641052246094,289.6143493652344,1.0,0.1603799015283584,0.9996576905250548,0.9996576905250548,0.9998626112937928,1.0,-0.4904638826847076,0.2077609449625015,0.2827029526233673,0.0813596025109291,0.0,0.0,1.0,29.59136390686035,25.0,884.8463134765625,-4580.65087890625,31.39252281188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8609619140625,306.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1736342161893844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001762166502885,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282540,291.983154296875,297.1499938964844,293.1499938964844,0.0049023376777768,-377.8153991699219,296.7869873046875,0.5271276831626892,0.050000000745058,0.0459974147379398,291.7065124511719,297.1499938964844,293.1499938964844,0.0059885079972445,-472.4909973144531,298.0452575683594,0.5271276831626892,0.050000000745058,0.0484374910593032,291.9761962890625,297.1499938964844,293.1499938964844,0.0050268578343093,-300.5124206542969,296.93963623046875,0.5271276831626892,0.050000000745058,0.0357757657766342,291.91094970703125,297.1499938964844,293.1499938964844,0.005325682926923,-428.027099609375,297.2973327636719,0.5271276831626892,0.050000000745058,0.0484374910593032,292.3888854980469,297.1499938964844,293.1499938964844,0.0032627985347062,-1282.622314453125,294.6251220703125,0.5271276831626892,0.050000000745058,0.2297666072845459,290.0558776855469,291.1499938964844,270.06591796875,269.5727844238281,282.9479675292969,292.3855895996094,290.1981201171875,1.0,0.1585781425237655,1.0,1.0,0.9997710585594176,1.0,-0.490113228559494,0.2076505869626999,0.2824626266956329,0.0812248438596725,0.0,0.0,1.0,28.71027374267578,25.0,813.65625,-4729.384765625,30.626049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.040771484375,307.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1484580487012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001506660482846,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282600,291.983154296875,297.1499938964844,293.1499938964844,0.0049023376777768,-377.8153991699219,296.7869873046875,0.5271276831626892,0.050000000745058,0.0459974147379398,291.7065124511719,297.1499938964844,293.1499938964844,0.0059885079972445,-472.4909973144531,298.0452575683594,0.5271276831626892,0.050000000745058,0.0484374910593032,291.9761962890625,297.1499938964844,293.1499938964844,0.0050268578343093,-300.5124206542969,296.93963623046875,0.5271276831626892,0.050000000745058,0.0357757657766342,291.91094970703125,297.1499938964844,293.1499938964844,0.005325682926923,-428.027099609375,297.2973327636719,0.5271276831626892,0.050000000745058,0.0484374910593032,292.3888854980469,297.1499938964844,293.1499938964844,0.0032627985347062,-1282.622314453125,294.6251220703125,0.5271276831626892,0.050000000745058,0.2297666072845459,290.0558776855469,291.1499938964844,270.06591796875,269.5727844238281,282.9479675292969,292.3855895996094,290.1981201171875,1.0,0.1585781425237655,1.0,1.0,0.9997710585594176,1.0,-0.490113228559494,0.2076505869626999,0.2824626266956329,0.0812248438596725,0.0,0.0,1.0,28.71027374267578,25.0,813.65625,-4729.384765625,30.626049041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.040771484375,307.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1484580487012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001506660482846,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282660,292.0090637207031,297.1499938964844,293.1499938964844,0.0050792288966476,-382.568115234375,297.41766357421875,0.5299848318099976,0.050000000745058,0.0459710620343685,291.72430419921875,297.1499938964844,293.1499938964844,0.0062839407473802,-481.8909301757813,298.7518920898437,0.5299848318099976,0.050000000745058,0.04840974137187,291.9991149902344,297.1499938964844,293.1499938964844,0.0052129118703305,-304.4333190917969,297.57550048828125,0.5299848318099976,0.050000000745058,0.035755269229412,291.9319152832031,297.1499938964844,293.1499938964844,0.0055375383235514,-434.2427368164063,297.9488830566406,0.5299848318099976,0.050000000745058,0.04840974137187,292.4101257324219,297.1499938964844,293.1499938964844,0.0033529142383486,-1292.510498046875,295.20428466796875,0.5299848318099976,0.050000000745058,0.2296349704265594,290.59295654296875,291.1499938964844,270.0887756347656,269.6041259765625,282.9681701660156,292.4068603515625,290.7177124023437,1.0,0.1571187824010849,1.0,1.0,0.9993396401405334,1.0,-0.4898324310779571,0.2075659185647964,0.2822664976119995,0.0811160877346992,0.0,0.0,1.0,28.00465202331543,25.0,712.5396728515625,-4809.337890625,30.012996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7152099609375,308.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246423348784446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264961319975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282720,292.0090637207031,297.1499938964844,293.1499938964844,0.0050792288966476,-382.568115234375,297.41766357421875,0.5299848318099976,0.050000000745058,0.0459710620343685,291.72430419921875,297.1499938964844,293.1499938964844,0.0062839407473802,-481.8909301757813,298.7518920898437,0.5299848318099976,0.050000000745058,0.04840974137187,291.9991149902344,297.1499938964844,293.1499938964844,0.0052129118703305,-304.4333190917969,297.57550048828125,0.5299848318099976,0.050000000745058,0.035755269229412,291.9319152832031,297.1499938964844,293.1499938964844,0.0055375383235514,-434.2427368164063,297.9488830566406,0.5299848318099976,0.050000000745058,0.04840974137187,292.4101257324219,297.1499938964844,293.1499938964844,0.0033529142383486,-1292.510498046875,295.20428466796875,0.5299848318099976,0.050000000745058,0.2296349704265594,290.59295654296875,291.1499938964844,270.0887756347656,269.6041259765625,282.9681701660156,292.4068603515625,290.7177124023437,1.0,0.1571187824010849,1.0,1.0,0.9993396401405334,1.0,-0.4898324310779571,0.2075659185647964,0.2822664976119995,0.0811160877346992,0.0,0.0,1.0,28.00465202331543,25.0,712.5396728515625,-4809.337890625,30.012996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7152099609375,308.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1246423348784446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001264961319975,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282780,292.03424072265625,297.1499938964844,293.1499938964844,0.0052562206983566,-387.7745666503906,297.9766540527344,0.532370924949646,0.050000000745058,0.0459498837590217,291.7413024902344,297.1499938964844,293.1499938964844,0.0065892711281776,-491.9028930664063,299.3881225585937,0.532370924949646,0.050000000745058,0.0483874380588531,292.0214538574219,297.1499938964844,293.1499938964844,0.0054001528769731,-308.7461853027344,298.1404724121094,0.532370924949646,0.050000000745058,0.0357387959957122,291.9522705078125,297.1499938964844,293.1499938964844,0.0057525760494172,-441.0432434082031,298.5302124023437,0.532370924949646,0.050000000745058,0.0483874380588531,292.4306335449219,297.1499938964844,293.1499938964844,0.0034412646200507,-1304.0736083984375,295.7110290527344,0.532370924949646,0.050000000745058,0.2295291721820831,291.0536804199219,291.1499938964844,270.1117553710937,269.6356506347656,282.9883117675781,292.4275207519531,291.1576232910156,1.0,0.1559349745512008,1.0,1.0,0.9989082217216492,1.0,-0.4896067082881927,0.2074984014034271,0.2821083068847656,0.081031359732151,0.0,0.0,1.0,27.43754005432129,25.0,592.186279296875,-4828.7626953125,29.52077865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.94049072265625,308.30767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103543497622013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010508349078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282840,292.03424072265625,297.1499938964844,293.1499938964844,0.0052562206983566,-387.7745666503906,297.9766540527344,0.532370924949646,0.050000000745058,0.0459498837590217,291.7413024902344,297.1499938964844,293.1499938964844,0.0065892711281776,-491.9028930664063,299.3881225585937,0.532370924949646,0.050000000745058,0.0483874380588531,292.0214538574219,297.1499938964844,293.1499938964844,0.0054001528769731,-308.7461853027344,298.1404724121094,0.532370924949646,0.050000000745058,0.0357387959957122,291.9522705078125,297.1499938964844,293.1499938964844,0.0057525760494172,-441.0432434082031,298.5302124023437,0.532370924949646,0.050000000745058,0.0483874380588531,292.4306335449219,297.1499938964844,293.1499938964844,0.0034412646200507,-1304.0736083984375,295.7110290527344,0.532370924949646,0.050000000745058,0.2295291721820831,291.0536804199219,291.1499938964844,270.1117553710937,269.6356506347656,282.9883117675781,292.4275207519531,291.1576232910156,1.0,0.1559349745512008,1.0,1.0,0.9989082217216492,1.0,-0.4896067082881927,0.2074984014034271,0.2821083068847656,0.081031359732151,0.0,0.0,1.0,27.43754005432129,25.0,592.186279296875,-4828.7626953125,29.52077865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.94049072265625,308.30767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103543497622013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.00010508349078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
282900,292.0465087890625,297.1499938964844,293.1499938964844,0.0053462078794837,-390.7175598144531,298.23016357421875,0.5334092378616333,0.050000000745058,0.0459408871829509,291.7494506835937,297.1499938964844,293.1499938964844,0.0067479969002306,-497.3585510253906,299.6816711425781,0.5334092378616333,0.050000000745058,0.0483779683709144,292.0323181152344,297.1499938964844,293.1499938964844,0.0054957899264991,-311.1864318847656,298.3973693847656,0.5334092378616333,0.050000000745058,0.0357317999005317,291.9621276855469,297.1499938964844,293.1499938964844,0.0058630583807826,-444.85888671875,298.7958068847656,0.5334092378616333,0.050000000745058,0.0483779683709144,292.44049072265625,297.1499938964844,293.1499938964844,0.0034858016297221,-1311.11083984375,295.93682861328125,0.5334092378616333,0.050000000745058,0.2294842451810836,291.2520446777344,291.1499938964844,270.1232604980469,269.6513977050781,282.9983215332031,292.4374694824219,291.3448791503906,1.0,0.155429258942604,1.0,1.0,0.9986925721168518,1.0,-0.4895108640193939,0.2074692845344543,0.2820415794849396,0.0809978246688842,0.0,0.0,0.978545069694519,27.19671630859375,25.0,528.0536499023438,-4819.0888671875,29.31189346313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.907958984375,308.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0943068861961364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.57094962359406e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
