time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0585632324219,297.1499938964844,293.1499938964844,0.0054390616714954,-394.0299682617188,298.4670715332031,0.5343554615974426,0.050000000745058,0.0459328033030033,291.75732421875,297.1499938964844,293.1499938964844,0.0069139804691076,-503.31439208984375,299.96026611328125,0.5343554615974426,0.050000000745058,0.0483694523572921,292.04296875,297.1499938964844,293.1499938964844,0.005594914779067,-313.9379272460937,298.6381530761719,0.5343554615974426,0.050000000745058,0.0357255116105079,291.97174072265625,297.1499938964844,293.1499938964844,0.0059779365547001,-449.1276550292969,299.0457458496094,0.5343554615974426,0.050000000745058,0.0483694523572921,292.4500732421875,297.1499938964844,293.1499938964844,0.003531822701916,-1319.524658203125,296.1446228027344,0.5343554615974426,0.050000000745058,0.2294438630342483,291.4281616210937,291.1499938964844,270.1347351074219,269.6671142578125,283.0082092285156,292.4471435546875,291.5097045898437,1.0,0.1549732238054275,1.0,1.0,0.9984773993492126,1.0,-0.4894247055053711,0.2074424475431442,0.281982272863388,0.0809700563549995,0.0,0.0,0.9422431588172911,26.980297088623047,25.0,462.9146118164063,-4798.46630859375,29.12424087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7927551269531,308.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0860469713807106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.732673450140283e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283020,292.0817565917969,297.1499938964844,293.1499938964844,0.0056362827308475,-401.9639587402344,298.895751953125,0.5360012650489807,0.050000000745058,0.0459189862012863,291.772216796875,297.1499938964844,293.1499938964844,0.0072713438421487,-516.8944702148438,300.4775085449219,0.5360012650489807,0.050000000745058,0.0483549050986766,292.0635986328125,297.1499938964844,293.1499938964844,0.0058046849444508,-320.4388732910156,299.074951171875,0.5360012650489807,0.050000000745058,0.0357147678732872,291.9901733398437,297.1499938964844,293.1499938964844,0.0062229614704847,-459.1599426269531,299.5028686523437,0.5360012650489807,0.050000000745058,0.0483549050986766,292.4682922363281,297.1499938964844,293.1499938964844,0.0036290364805608,-1340.855224609375,296.508544921875,0.5360012650489807,0.050000000745058,0.2293748557567596,291.7132263183594,291.1499938964844,270.15753173828125,269.6983337402344,283.02764892578125,292.4655456542969,291.7724304199219,1.0,0.1541907638311386,1.0,1.0,0.9980469942092896,1.0,-0.4892775118350982,0.2073938697576522,0.2818836271762848,0.0809313282370567,0.0,0.0,0.8471559882164001,26.610599517822266,25.0,333.9672546386719,-4730.4912109375,28.803831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3583984375,307.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0726099163293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,7.368983642663807e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283080,292.0817565917969,297.1499938964844,293.1499938964844,0.0056362827308475,-401.9639587402344,298.895751953125,0.5360012650489807,0.050000000745058,0.0459189862012863,291.772216796875,297.1499938964844,293.1499938964844,0.0072713438421487,-516.8944702148438,300.4775085449219,0.5360012650489807,0.050000000745058,0.0483549050986766,292.0635986328125,297.1499938964844,293.1499938964844,0.0058046849444508,-320.4388732910156,299.074951171875,0.5360012650489807,0.050000000745058,0.0357147678732872,291.9901733398437,297.1499938964844,293.1499938964844,0.0062229614704847,-459.1599426269531,299.5028686523437,0.5360012650489807,0.050000000745058,0.0483549050986766,292.4682922363281,297.1499938964844,293.1499938964844,0.0036290364805608,-1340.855224609375,296.508544921875,0.5360012650489807,0.050000000745058,0.2293748557567596,291.7132263183594,291.1499938964844,270.15753173828125,269.6983337402344,283.02764892578125,292.4655456542969,291.7724304199219,1.0,0.1541907638311386,1.0,1.0,0.9980469942092896,1.0,-0.4892775118350982,0.2073938697576522,0.2818836271762848,0.0809313282370567,0.0,0.0,0.8471559882164001,26.610599517822266,25.0,333.9672546386719,-4730.4912109375,28.803831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3583984375,307.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0726099163293838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,7.368983642663807e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283140,292.1029968261719,297.1499938964844,293.1499938964844,0.0058545926585793,-411.9573059082031,299.2732849121094,0.5373623371124268,0.050000000745058,0.0459077917039394,291.7860107421875,297.1499938964844,293.1499938964844,0.0076721389777958,-533.04345703125,300.9502868652344,0.5373623371124268,0.050000000745058,0.048343114554882,292.08306884765625,297.1499938964844,293.1499938964844,0.006036533974111,-328.552978515625,299.4600830078125,0.5373623371124268,0.050000000745058,0.0357060581445694,292.00750732421875,297.1499938964844,293.1499938964844,0.0064941905438899,-471.4715576171875,299.9107666015625,0.5373623371124268,0.050000000745058,0.048343114554882,292.485107421875,297.1499938964844,293.1499938964844,0.0037354151718318,-1369.0291748046875,296.809326171875,0.5373623371124268,0.050000000745058,0.2293189167976379,291.911376953125,291.1499938964844,270.1799621582031,269.7290344238281,283.0464782714844,292.48260498046875,291.9495849609375,1.0,0.1535537540912628,1.0,1.0,0.9976166486740112,1.0,-0.4891581833362579,0.2073497474193573,0.2818084359169006,0.0809139087796211,0.0,0.0,0.7315018177032471,26.31116104125977,25.0,213.0131378173828,-4636.95166015625,28.5444450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7253112792969,307.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0633245036005973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,6.426632171496749e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283200,292.1029968261719,297.1499938964844,293.1499938964844,0.0058545926585793,-411.9573059082031,299.2732849121094,0.5373623371124268,0.050000000745058,0.0459077917039394,291.7860107421875,297.1499938964844,293.1499938964844,0.0076721389777958,-533.04345703125,300.9502868652344,0.5373623371124268,0.050000000745058,0.048343114554882,292.08306884765625,297.1499938964844,293.1499938964844,0.006036533974111,-328.552978515625,299.4600830078125,0.5373623371124268,0.050000000745058,0.0357060581445694,292.00750732421875,297.1499938964844,293.1499938964844,0.0064941905438899,-471.4715576171875,299.9107666015625,0.5373623371124268,0.050000000745058,0.048343114554882,292.485107421875,297.1499938964844,293.1499938964844,0.0037354151718318,-1369.0291748046875,296.809326171875,0.5373623371124268,0.050000000745058,0.2293189167976379,291.911376953125,291.1499938964844,270.1799621582031,269.7290344238281,283.0464782714844,292.48260498046875,291.9495849609375,1.0,0.1535537540912628,1.0,1.0,0.9976166486740112,1.0,-0.4891581833362579,0.2073497474193573,0.2818084359169006,0.0809139087796211,0.0,0.0,0.7315018177032471,26.31116104125977,25.0,213.0131378173828,-4636.95166015625,28.5444450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7253112792969,307.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0633245036005973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,6.426632171496749e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283260,292.1221008300781,297.1499938964844,293.1499938964844,0.0060986736789345,-424.1532287597656,299.6098327636719,0.5384860038757324,0.050000000745058,0.0458986982703208,291.7987060546875,297.1499938964844,293.1499938964844,0.0081276046112179,-551.9677734375,301.3896179199219,0.5384860038757324,0.050000000745058,0.048333540558815,292.10076904296875,297.1499938964844,293.1499938964844,0.0062956484034657,-338.4020690917969,299.804931640625,0.5384860038757324,0.050000000745058,0.0356989875435829,292.0237121582031,297.1499938964844,293.1499938964844,0.0067975097335875,-486.2146606445313,300.279541015625,0.5384860038757324,0.050000000745058,0.048333540558815,292.5004272460937,297.1499938964844,293.1499938964844,0.0038528183940798,-1404.5126953125,297.0559997558594,0.5384860038757324,0.050000000745058,0.2292734980583191,292.0299377441406,291.1499938964844,270.201904296875,269.759033203125,283.0645751953125,292.4981384277344,292.0495300292969,1.0,0.1530347466468811,1.0,1.0,0.9971866011619568,1.0,-0.4890612959861755,0.2073081582784652,0.2817531526088714,0.0809158682823181,0.0,0.0,0.6054519414901733,26.06820678710937,25.0,105.87220764160156,-4529.3359375,28.33407020568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9776916503906,306.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0579715855419635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,5.883378980797716e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283320,292.1221008300781,297.1499938964844,293.1499938964844,0.0060986736789345,-424.1532287597656,299.6098327636719,0.5384860038757324,0.050000000745058,0.0458986982703208,291.7987060546875,297.1499938964844,293.1499938964844,0.0081276046112179,-551.9677734375,301.3896179199219,0.5384860038757324,0.050000000745058,0.048333540558815,292.10076904296875,297.1499938964844,293.1499938964844,0.0062956484034657,-338.4020690917969,299.804931640625,0.5384860038757324,0.050000000745058,0.0356989875435829,292.0237121582031,297.1499938964844,293.1499938964844,0.0067975097335875,-486.2146606445313,300.279541015625,0.5384860038757324,0.050000000745058,0.048333540558815,292.5004272460937,297.1499938964844,293.1499938964844,0.0038528183940798,-1404.5126953125,297.0559997558594,0.5384860038757324,0.050000000745058,0.2292734980583191,292.0299377441406,291.1499938964844,270.201904296875,269.759033203125,283.0645751953125,292.4981384277344,292.0495300292969,1.0,0.1530347466468811,1.0,1.0,0.9971866011619568,1.0,-0.4890612959861755,0.2073081582784652,0.2817531526088714,0.0809158682823181,0.0,0.0,0.6054519414901733,26.06820678710937,25.0,105.87220764160156,-4529.3359375,28.33407020568848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9776916503906,306.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0579715855419635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,5.883378980797716e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283380,292.1325988769531,297.1499938964844,293.1499938964844,0.0062585840933024,-432.5042724609375,299.7962341308594,0.5390630960464478,0.050000000745058,0.0458940789103508,291.8058166503906,297.1499938964844,293.1499938964844,0.0084311580285429,-564.63525390625,301.6415405273437,0.5390630960464478,0.050000000745058,0.0483286753296852,292.1105041503906,297.1499938964844,293.1499938964844,0.0064656948670744,-345.1367492675781,299.99676513671875,0.5390630960464478,0.050000000745058,0.0356953963637352,292.03289794921875,297.1499938964844,293.1499938964844,0.0069966022856533,-496.204345703125,300.4862060546875,0.5390630960464478,0.050000000745058,0.0483286753296852,292.5088806152344,297.1499938964844,293.1499938964844,0.0039287931285798,-1429.2420654296875,297.1822509765625,0.5390630960464478,0.050000000745058,0.229250431060791,292.0672302246094,291.1499938964844,270.2147521972656,269.7765808105469,283.0750427246094,292.5067443847656,292.0770874023437,1.0,0.1527706086635589,1.0,1.0,0.996928572654724,1.0,-0.4890120923519134,0.2072839438915252,0.2817281484603882,0.080925352871418,0.0,0.0,0.5284443497657776,25.944913864135746,25.0,49.92084884643555,-4462.29443359375,28.227338790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5058288574219,306.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0564702823758125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,5.731016062782146e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283440,292.1392517089844,297.1499938964844,293.1499938964844,0.0063708643428981,-438.4711608886719,299.915283203125,0.539412260055542,0.050000000745058,0.0458913035690784,291.8103942871094,297.1499938964844,293.1499938964844,0.0086473235860466,-573.5982055664062,301.805908203125,0.539412260055542,0.050000000745058,0.0483257509768009,292.1166687011719,297.1499938964844,293.1499938964844,0.0065852627158164,-349.9466247558594,300.1196594238281,0.539412260055542,0.050000000745058,0.035693235695362,292.038818359375,297.1499938964844,293.1499938964844,0.0071367193013429,-503.30804443359375,300.61920166015625,0.539412260055542,0.050000000745058,0.0483257509768009,292.5142517089844,297.1499938964844,293.1499938964844,0.0039816433563828,-1447.0579833984375,297.2587585449219,0.539412260055542,0.050000000745058,0.2292365580797195,292.07965087890625,291.1499938964844,270.2231750488281,269.7880554199219,283.0818176269531,292.5121765136719,292.0836486816406,1.0,0.1526116132736206,1.0,1.0,0.9967565536499025,1.0,-0.4889824986457824,0.2072680294513702,0.2817144691944122,0.0809347629547119,0.0,0.0,0.4775030612945556,25.870819091796875,25.0,16.43748664855957,-4417.77001953125,28.163204193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19049072265625,306.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0561067946255207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,5.6941265938803554e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283500,292.1471862792969,297.1499938964844,293.1499938964844,0.0065175774507224,-446.3459777832031,300.0592346191406,0.5398122072219849,0.050000000745058,0.0458881370723247,291.8158874511719,297.1499938964844,293.1499938964844,0.0089339120313525,-585.3446044921875,302.0083312988281,0.5398122072219849,0.050000000745058,0.0483224168419837,292.1239929199219,297.1499938964844,293.1499938964844,0.0067417356185615,-356.29327392578125,300.2686767578125,0.5398122072219849,0.050000000745058,0.0356907732784748,292.0459899902344,297.1499938964844,293.1499938964844,0.0073203197680413,-512.6509399414062,300.7809753417969,0.5398122072219849,0.050000000745058,0.0483224168419837,292.5205993652344,297.1499938964844,293.1499938964844,0.0040499912574887,-1470.6943359375,297.346923828125,0.5398122072219849,0.050000000745058,0.2292207479476928,292.0826110839844,291.1499938964844,270.2335205078125,269.8021545410156,283.090087890625,292.5186767578125,292.080078125,1.0,0.1524302661418914,1.0,1.0,0.9965415596961976,1.0,-0.4889487624168396,0.2072483450174331,0.2817004024982452,0.0809496641159057,0.0,0.0,0.4149672985076904,25.786407470703125,25.0,-20.93896675109864,-4363.1923828125,28.090147018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8021240234375,306.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0562997125089168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,5.713705104426481e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283560,292.1547241210937,297.1499938964844,293.1499938964844,0.0066720731556415,-454.6846618652344,300.1987609863281,0.5401750206947327,0.050000000745058,0.0458852760493755,291.8211975097656,297.1499938964844,293.1499938964844,0.0092408237978816,-597.6928100585938,302.2082214355469,0.5401750206947327,0.050000000745058,0.0483194068074226,292.1309509277344,297.1499938964844,293.1499938964844,0.0069067939184606,-363.0125427246094,300.4135437011719,0.5401750206947327,0.050000000745058,0.0356885492801666,292.0529479980469,297.1499938964844,293.1499938964844,0.0075142718851566,-522.5077514648438,300.93878173828125,0.5401750206947327,0.050000000745058,0.0483194068074226,292.5266418457031,297.1499938964844,293.1499938964844,0.0041212085634469,-1495.8909912109375,297.427978515625,0.5401750206947327,0.050000000745058,0.2292064577341079,292.0732727050781,291.1499938964844,270.2436218261719,269.81591796875,283.09814453125,292.5248107910156,292.0650634765625,1.0,0.1522664874792099,1.0,1.0,0.9963264465332032,1.0,-0.4889183044433594,0.2072288990020752,0.2816894054412842,0.0809676945209503,0.0,0.0,0.3542987704277038,25.71027183532715,25.0,-53.25514221191406,-4310.603515625,28.02425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4261474609375,305.7992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0571349412202835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,5.798470374429599e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283620,292.16876220703125,297.1499938964844,293.1499938964844,0.0070020323619246,-472.45947265625,300.4683532714844,0.5408026576042175,0.050000000745058,0.0458803623914718,291.8312683105469,297.1499938964844,293.1499938964844,0.0099169621244072,-623.840087890625,302.60382080078125,0.5408026576042175,0.050000000745058,0.048314232379198,292.1438903808594,297.1499938964844,293.1499938964844,0.0072604026645421,-377.3361511230469,300.69451904296875,0.5408026576042175,0.050000000745058,0.0356847271323204,292.0663452148437,297.1499938964844,293.1499938964844,0.0079310303553938,-543.427001953125,301.2458801269531,0.5408026576042175,0.050000000745058,0.048314232379198,292.537841796875,297.1499938964844,293.1499938964844,0.0042702304199337,-1549.9239501953125,297.573486328125,0.5408026576042175,0.050000000745058,0.2291819155216217,292.0245666503906,291.1499938964844,270.2630920410156,269.8423767089844,283.113525390625,292.53619384765625,292.0076599121094,1.0,0.1519848406314849,1.0,1.0,0.995896339416504,1.0,-0.4888659417629242,0.2071907818317413,0.2816751599311828,0.0810116082429885,0.0,0.0,0.2405705451965332,25.57954978942871,25.0,-102.85050964355467,-4214.16552734375,27.911142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,305.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0603821538388729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,6.12802105024457e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283680,292.16876220703125,297.1499938964844,293.1499938964844,0.0070020323619246,-472.45947265625,300.4683532714844,0.5408026576042175,0.050000000745058,0.0458803623914718,291.8312683105469,297.1499938964844,293.1499938964844,0.0099169621244072,-623.840087890625,302.60382080078125,0.5408026576042175,0.050000000745058,0.048314232379198,292.1438903808594,297.1499938964844,293.1499938964844,0.0072604026645421,-377.3361511230469,300.69451904296875,0.5408026576042175,0.050000000745058,0.0356847271323204,292.0663452148437,297.1499938964844,293.1499938964844,0.0079310303553938,-543.427001953125,301.2458801269531,0.5408026576042175,0.050000000745058,0.048314232379198,292.537841796875,297.1499938964844,293.1499938964844,0.0042702304199337,-1549.9239501953125,297.573486328125,0.5408026576042175,0.050000000745058,0.2291819155216217,292.0245666503906,291.1499938964844,270.2630920410156,269.8423767089844,283.113525390625,292.53619384765625,292.0076599121094,1.0,0.1519848406314849,1.0,1.0,0.995896339416504,1.0,-0.4888659417629242,0.2071907818317413,0.2816751599311828,0.0810116082429885,0.0,0.0,0.2405705451965332,25.57954978942871,25.0,-102.85050964355467,-4214.16552734375,27.911142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,305.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0603821538388729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,6.12802105024457e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283740,292.1816101074219,297.1499938964844,293.1499938964844,0.0073599447496235,-491.4124755859375,300.7306213378906,0.5413187742233276,0.050000000745058,0.0458763502538204,291.8408203125,297.1499938964844,293.1499938964844,0.0106855267658829,-651.5579223632812,302.9979248046875,0.5413187742233276,0.050000000745058,0.0483100078999996,292.1557006835937,297.1499938964844,293.1499938964844,0.0076456083916127,-392.6096496582031,300.968994140625,0.5413187742233276,0.050000000745058,0.0356816053390502,292.0791931152344,297.1499938964844,293.1499938964844,0.0083875823765993,-565.6343383789062,301.54644775390625,0.5413187742233276,0.050000000745058,0.0483100078999996,292.54803466796875,297.1499938964844,293.1499938964844,0.0044268490746617,-1607.8150634765625,297.70416259765625,0.5413187742233276,0.050000000745058,0.2291618734598159,291.947021484375,291.1499938964844,270.2814025878906,269.8671875,283.12799072265625,292.5465087890625,291.9247131347656,1.0,0.1517549306154251,1.0,1.0,0.9954662322998048,1.0,-0.4888231754302978,0.2071539014577865,0.2816692888736725,0.0810635387897491,0.0,0.0,0.1392419636249542,25.47305679321289,25.0,-133.35354614257812,-4132.740234375,27.81900215148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,304.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0651646554470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,6.613384175579995e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283800,292.1816101074219,297.1499938964844,293.1499938964844,0.0073599447496235,-491.4124755859375,300.7306213378906,0.5413187742233276,0.050000000745058,0.0458763502538204,291.8408203125,297.1499938964844,293.1499938964844,0.0106855267658829,-651.5579223632812,302.9979248046875,0.5413187742233276,0.050000000745058,0.0483100078999996,292.1557006835937,297.1499938964844,293.1499938964844,0.0076456083916127,-392.6096496582031,300.968994140625,0.5413187742233276,0.050000000745058,0.0356816053390502,292.0791931152344,297.1499938964844,293.1499938964844,0.0083875823765993,-565.6343383789062,301.54644775390625,0.5413187742233276,0.050000000745058,0.0483100078999996,292.54803466796875,297.1499938964844,293.1499938964844,0.0044268490746617,-1607.8150634765625,297.70416259765625,0.5413187742233276,0.050000000745058,0.2291618734598159,291.947021484375,291.1499938964844,270.2814025878906,269.8671875,283.12799072265625,292.5465087890625,291.9247131347656,1.0,0.1517549306154251,1.0,1.0,0.9954662322998048,1.0,-0.4888231754302978,0.2071539014577865,0.2816692888736725,0.0810635387897491,0.0,0.0,0.1392419636249542,25.47305679321289,25.0,-133.35354614257812,-4132.740234375,27.81900215148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,304.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0651646554470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,6.613384175579995e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283860,292.19354248046875,297.1499938964844,293.1499938964844,0.0077443523332476,-511.1263122558594,300.9905090332031,0.5417428612709045,0.050000000745058,0.045873075723648,291.8500671386719,297.1499938964844,293.1499938964844,0.0115565760061144,-680.300048828125,303.3938293457031,0.5417428612709045,0.050000000745058,0.0483065545558929,292.16668701171875,297.1499938964844,293.1499938964844,0.0080613140016794,-408.4998474121094,301.24169921875,0.5417428612709045,0.050000000745058,0.0356790572404861,292.0912170410156,297.1499938964844,293.1499938964844,0.0088851600885391,-588.7140502929688,301.8458251953125,0.5417428612709045,0.050000000745058,0.0483065545558929,292.55743408203125,297.1499938964844,293.1499938964844,0.004589170217514,-1668.1954345703125,297.82733154296875,0.5417428612709045,0.050000000745058,0.2291455119848251,291.8531799316406,291.1499938964844,270.29840087890625,269.89013671875,283.1415100097656,292.5559997558594,291.828369140625,1.0,0.1515672653913498,1.0,1.0,0.9950358867645264,1.0,-0.4887882769107818,0.2071185410022735,0.2816697061061859,0.0811209231615066,0.0,0.0,0.0516412071883678,25.38625907897949,25.0,-146.81298828125,-4068.71826171875,27.7439079284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,304.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0708339586853981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,7.1887465310283e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283920,292.19354248046875,297.1499938964844,293.1499938964844,0.0077443523332476,-511.1263122558594,300.9905090332031,0.5417428612709045,0.050000000745058,0.045873075723648,291.8500671386719,297.1499938964844,293.1499938964844,0.0115565760061144,-680.300048828125,303.3938293457031,0.5417428612709045,0.050000000745058,0.0483065545558929,292.16668701171875,297.1499938964844,293.1499938964844,0.0080613140016794,-408.4998474121094,301.24169921875,0.5417428612709045,0.050000000745058,0.0356790572404861,292.0912170410156,297.1499938964844,293.1499938964844,0.0088851600885391,-588.7140502929688,301.8458251953125,0.5417428612709045,0.050000000745058,0.0483065545558929,292.55743408203125,297.1499938964844,293.1499938964844,0.004589170217514,-1668.1954345703125,297.82733154296875,0.5417428612709045,0.050000000745058,0.2291455119848251,291.8531799316406,291.1499938964844,270.29840087890625,269.89013671875,283.1415100097656,292.5559997558594,291.828369140625,1.0,0.1515672653913498,1.0,1.0,0.9950358867645264,1.0,-0.4887882769107818,0.2071185410022735,0.2816697061061859,0.0811209231615066,0.0,0.0,0.0516412071883678,25.38625907897949,25.0,-146.81298828125,-4068.71826171875,27.7439079284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,304.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0708339586853981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,7.1887465310283e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
283980,292.20477294921875,297.1499938964844,293.1499938964844,0.0081524001434445,-531.1411743164062,301.2513732910156,0.5420913696289062,0.050000000745058,0.0458703935146331,291.8591613769531,297.1499938964844,293.1499938964844,0.0125397332012653,-709.4794311523438,303.7929992675781,0.5420913696289062,0.050000000745058,0.048303734511137,292.177001953125,297.1499938964844,293.1499938964844,0.0085051441565155,-424.6462707519531,301.515869140625,0.5420913696289062,0.050000000745058,0.0356769748032093,292.1025085449219,297.1499938964844,293.1499938964844,0.0094228032976388,-612.169677734375,302.1472473144531,0.5420913696289062,0.050000000745058,0.048303734511137,292.56622314453125,297.1499938964844,293.1499938964844,0.0047546061687171,-1729.4920654296875,297.9489440917969,0.5420913696289062,0.050000000745058,0.2291321158409118,291.7539978027344,291.1499938964844,270.3139038085937,269.9109802246094,283.15411376953125,292.5648803710937,291.72918701171875,1.0,0.1514139771461486,1.0,1.0,0.994605541229248,1.0,-0.488759696483612,0.2070848941802978,0.2816748321056366,0.0811817422509193,0.0,0.0,0.0,25.31545829772949,25.0,-146.02484130859375,-4022.784912109375,27.68265151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33984375,304.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0768111497163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,7.795354758854955e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284040,292.20477294921875,297.1499938964844,293.1499938964844,0.0081524001434445,-531.1411743164062,301.2513732910156,0.5420913696289062,0.050000000745058,0.0458703935146331,291.8591613769531,297.1499938964844,293.1499938964844,0.0125397332012653,-709.4794311523438,303.7929992675781,0.5420913696289062,0.050000000745058,0.048303734511137,292.177001953125,297.1499938964844,293.1499938964844,0.0085051441565155,-424.6462707519531,301.515869140625,0.5420913696289062,0.050000000745058,0.0356769748032093,292.1025085449219,297.1499938964844,293.1499938964844,0.0094228032976388,-612.169677734375,302.1472473144531,0.5420913696289062,0.050000000745058,0.048303734511137,292.56622314453125,297.1499938964844,293.1499938964844,0.0047546061687171,-1729.4920654296875,297.9489440917969,0.5420913696289062,0.050000000745058,0.2291321158409118,291.7539978027344,291.1499938964844,270.3139038085937,269.9109802246094,283.15411376953125,292.5648803710937,291.72918701171875,1.0,0.1514139771461486,1.0,1.0,0.994605541229248,1.0,-0.488759696483612,0.2070848941802978,0.2816748321056366,0.0811817422509193,0.0,0.0,0.0,25.31545829772949,25.0,-146.02484130859375,-4022.784912109375,27.68265151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33984375,304.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0768111497163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,7.795354758854955e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284100,292.210205078125,297.1499938964844,293.1499938964844,0.0083646150305867,-541.1400756835938,301.3827819824219,0.5422415733337402,0.050000000745058,0.0458692423999309,291.8637084960937,297.1499938964844,293.1499938964844,0.0130769489333033,-724.0703735351562,303.9938659667969,0.5422415733337402,0.050000000745058,0.0483025200664997,292.1819763183594,297.1499938964844,293.1499938964844,0.0087370770052075,-432.7196350097656,301.6541442871094,0.5422415733337402,0.050000000745058,0.0356760770082473,292.10791015625,297.1499938964844,293.1499938964844,0.0097064962610602,-623.9019775390625,302.2991943359375,0.5422415733337402,0.050000000745058,0.0483025200664997,292.5704345703125,297.1499938964844,293.1499938964844,0.0048378808423876,-1760.0806884765625,298.01055908203125,0.5422415733337402,0.050000000745058,0.229126363992691,291.7052307128906,291.1499938964844,270.3210754394531,269.9205627441406,283.1600646972656,292.56915283203125,291.6811828613281,1.0,0.1513482183218002,1.0,1.0,0.9943904280662536,1.0,-0.4887474477291107,0.2070687115192413,0.2816787362098694,0.0812129899859428,0.0,0.0,0.0,25.28510856628418,25.0,-141.26101684570312,-4006.439453125,27.656394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2193908691406,304.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.079761654138565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.094793884083629e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284160,292.2155456542969,297.1499938964844,293.1499938964844,0.0085818022489547,-551.06884765625,301.5150451660156,0.5424773097038269,0.050000000745058,0.0458674393594265,291.86822509765625,297.1499938964844,293.1499938964844,0.0137473065406084,-742.4194946289062,304.145263671875,0.5442362427711487,0.0538164153695106,0.0486792959272861,292.1868591308594,297.1499938964844,293.1499938964844,0.0089752655476331,-440.741943359375,301.7933044433594,0.5424773097038269,0.050000000745058,0.0356746762990951,292.1131896972656,297.1499938964844,293.1499938964844,0.0099998507648706,-635.5638427734375,302.4520568847656,0.5424773097038269,0.050000000745058,0.0483006201684474,292.5746154785156,297.1499938964844,293.1499938964844,0.0049211592413485,-1790.4140625,298.0732116699219,0.5424773097038269,0.050000000745058,0.2291173487901687,291.6583251953125,291.1499938964844,270.3277893066406,269.92950439453125,283.165771484375,292.5733337402344,291.6354064941406,1.0,0.1512932777404785,1.0,1.0,0.994175136089325,1.0,-0.489181250333786,0.2072439193725586,0.2819373309612274,0.0813246890902519,0.0,0.0,0.0,25.24068832397461,25.0,-134.2012176513672,-3996.294921875,27.655838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1293640136719,304.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0826186314225196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.384740067413077e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284220,292.2262268066406,297.1499938964844,293.1499938964844,0.0090288259088993,-570.8240356445312,301.7792358398437,0.5482575297355652,0.050000000745058,0.0458247177302837,291.9009094238281,297.1499938964844,293.1499938964844,0.028138168156147,-1080.4385986328125,304.122314453125,0.6329236626625061,0.0797715336084365,0.0708967745304107,292.1965637207031,297.1499938964844,293.1499938964844,0.0094685293734073,-456.7239074707031,302.07183837890625,0.5482575297355652,0.050000000745058,0.0356414467096328,292.1236267089844,297.1499938964844,293.1499938964844,0.0106149530038237,-658.8235473632812,302.758544921875,0.5482575297355652,0.050000000745058,0.0482556335628032,292.5834655761719,297.1499938964844,293.1499938964844,0.0050829206593334,-1849.702880859375,298.194580078125,0.5482575297355652,0.050000000745058,0.2289039641618728,291.5595092773437,291.1499938964844,270.3398742675781,269.94549560546875,283.1849365234375,292.5820617675781,291.5289001464844,1.0,0.1516204923391342,1.0,1.0,0.9937446713447572,1.0,-0.515439510345459,0.2181366831064224,0.2973028123378753,0.0869443714618682,0.0,0.0,0.0,24.31233596801757,25.0,-167.25283813476562,-4059.6845703125,29.09820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0240783691406,303.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879921540617942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.930084732128307e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284280,292.2262268066406,297.1499938964844,293.1499938964844,0.0090288259088993,-570.8240356445312,301.7792358398437,0.5482575297355652,0.050000000745058,0.0458247177302837,291.9009094238281,297.1499938964844,293.1499938964844,0.028138168156147,-1080.4385986328125,304.122314453125,0.6329236626625061,0.0797715336084365,0.0708967745304107,292.1965637207031,297.1499938964844,293.1499938964844,0.0094685293734073,-456.7239074707031,302.07183837890625,0.5482575297355652,0.050000000745058,0.0356414467096328,292.1236267089844,297.1499938964844,293.1499938964844,0.0106149530038237,-658.8235473632812,302.758544921875,0.5482575297355652,0.050000000745058,0.0482556335628032,292.5834655761719,297.1499938964844,293.1499938964844,0.0050829206593334,-1849.702880859375,298.194580078125,0.5482575297355652,0.050000000745058,0.2289039641618728,291.5595092773437,291.1499938964844,270.3398742675781,269.94549560546875,283.1849365234375,292.5820617675781,291.5289001464844,1.0,0.1516204923391342,1.0,1.0,0.9937446713447572,1.0,-0.515439510345459,0.2181366831064224,0.2973028123378753,0.0869443714618682,0.0,0.0,0.0,24.31233596801757,25.0,-167.25283813476562,-4059.6845703125,29.09820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0240783691406,303.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0879921540617942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,8.930084732128307e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284340,292.2372131347656,297.1499938964844,293.1499938964844,0.0095388172194361,-593.0466918945312,302.0350341796875,0.5526478290557861,0.050000000745058,0.0457940958440303,291.9657897949219,297.1499938964844,293.1499938964844,0.0451794378459453,-1382.4794921875,304.103515625,0.6902919411659241,0.0982955172657966,0.0897347256541252,292.2066650390625,297.1499938964844,293.1499938964844,0.0100348303094506,-474.6950988769531,302.3435363769531,0.5526478290557861,0.050000000745058,0.0356176309287548,292.1342163085937,297.1499938964844,293.1499938964844,0.0113326692953705,-685.0007934570312,303.0617980957031,0.5526478290557861,0.050000000745058,0.0482233874499797,292.5948486328125,297.1499938964844,293.1499938964844,0.0052534723654389,-1914.9029541015625,298.28570556640625,0.5526478290557861,0.050000000745058,0.2287509888410568,291.4105834960937,291.1499938964844,270.3500061035156,269.95867919921875,283.20220947265625,292.5931091308594,291.3741149902344,1.0,0.1522792875766754,1.0,1.0,0.9933141469955444,1.0,-0.5377602577209473,0.2274389117956161,0.3103213608264923,0.0917265191674232,0.0,0.0,0.0,23.678184509277344,25.0,-208.25376892089844,-4119.90966796875,30.495471954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913635253906,303.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929100885987281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.429192868992686e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284400,292.2372131347656,297.1499938964844,293.1499938964844,0.0095388172194361,-593.0466918945312,302.0350341796875,0.5526478290557861,0.050000000745058,0.0457940958440303,291.9657897949219,297.1499938964844,293.1499938964844,0.0451794378459453,-1382.4794921875,304.103515625,0.6902919411659241,0.0982955172657966,0.0897347256541252,292.2066650390625,297.1499938964844,293.1499938964844,0.0100348303094506,-474.6950988769531,302.3435363769531,0.5526478290557861,0.050000000745058,0.0356176309287548,292.1342163085937,297.1499938964844,293.1499938964844,0.0113326692953705,-685.0007934570312,303.0617980957031,0.5526478290557861,0.050000000745058,0.0482233874499797,292.5948486328125,297.1499938964844,293.1499938964844,0.0052534723654389,-1914.9029541015625,298.28570556640625,0.5526478290557861,0.050000000745058,0.2287509888410568,291.4105834960937,291.1499938964844,270.3500061035156,269.95867919921875,283.20220947265625,292.5931091308594,291.3741149902344,1.0,0.1522792875766754,1.0,1.0,0.9933141469955444,1.0,-0.5377602577209473,0.2274389117956161,0.3103213608264923,0.0917265191674232,0.0,0.0,0.0,23.678184509277344,25.0,-208.25376892089844,-4119.90966796875,30.495471954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913635253906,303.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0929100885987281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.429192868992686e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284460,292.249267578125,297.1499938964844,293.1499938964844,0.0100880190730094,-615.6864624023438,302.2892150878906,0.5556640028953552,0.050000000745058,0.0457738824188709,292.03729248046875,297.1499938964844,293.1499938964844,0.0594103932380676,-1636.2977294921875,304.0954895019531,0.7307910323143005,0.1138078570365905,0.1049607843160629,292.2179260253906,297.1499938964844,293.1499938964844,0.0106494612991809,-493.0163879394531,302.6142883300781,0.5556640028953552,0.050000000745058,0.035601906478405,292.14556884765625,297.1499938964844,293.1499938964844,0.012127230875194,-711.7595825195312,303.3660583496094,0.5556640028953552,0.050000000745058,0.0482021011412143,292.60870361328125,297.1499938964844,293.1499938964844,0.0054226876236498,-1979.7940673828125,298.3651733398437,0.5556640028953552,0.050000000745058,0.2286500185728073,291.2510681152344,291.1499938964844,270.35797119140625,269.9692077636719,283.21661376953125,292.60675048828125,291.2163391113281,1.0,0.1531208455562591,1.0,1.0,0.9931281208992004,1.0,-0.5558435320854187,0.2350140213966369,0.3208294808864593,0.095573104918003,0.0,0.0,0.0,23.288454055786133,25.0,-216.73326110839844,-4174.568359375,31.776121139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02203369140625,303.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971955731511116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.864114690572023e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284520,292.249267578125,297.1499938964844,293.1499938964844,0.0100880190730094,-615.6864624023438,302.2892150878906,0.5556640028953552,0.050000000745058,0.0457738824188709,292.03729248046875,297.1499938964844,293.1499938964844,0.0594103932380676,-1636.2977294921875,304.0954895019531,0.7307910323143005,0.1138078570365905,0.1049607843160629,292.2179260253906,297.1499938964844,293.1499938964844,0.0106494612991809,-493.0163879394531,302.6142883300781,0.5556640028953552,0.050000000745058,0.035601906478405,292.14556884765625,297.1499938964844,293.1499938964844,0.012127230875194,-711.7595825195312,303.3660583496094,0.5556640028953552,0.050000000745058,0.0482021011412143,292.60870361328125,297.1499938964844,293.1499938964844,0.0054226876236498,-1979.7940673828125,298.3651733398437,0.5556640028953552,0.050000000745058,0.2286500185728073,291.2510681152344,291.1499938964844,270.35797119140625,269.9692077636719,283.21661376953125,292.60675048828125,291.2163391113281,1.0,0.1531208455562591,1.0,1.0,0.9931281208992004,1.0,-0.5558435320854187,0.2350140213966369,0.3208294808864593,0.095573104918003,0.0,0.0,0.0,23.288454055786133,25.0,-216.73326110839844,-4174.568359375,31.776121139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02203369140625,303.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971955731511116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.864114690572023e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284580,292.2625427246094,297.1499938964844,293.1499938964844,0.0106694428250193,-638.0505981445312,302.54345703125,0.5578861236572266,0.050000000745058,0.0457593835890293,292.1083984375,297.1499938964844,293.1499938964844,0.0716826170682907,-1866.7320556640625,304.09332275390625,0.7615858912467957,0.1275820136070251,0.1183576807379722,292.2304382324219,297.1499938964844,293.1499938964844,0.0113060567528009,-511.1389465332031,302.8854675292969,0.5578861236572266,0.050000000745058,0.0355906300246715,292.15789794921875,297.1499938964844,293.1499938964844,0.0129942782223224,-738.302978515625,303.6717529296875,0.5578861236572266,0.050000000745058,0.0481868349015712,292.6241455078125,297.1499938964844,293.1499938964844,0.005587900057435,-2042.5784912109373,298.4417724609375,0.5578861236572266,0.050000000745058,0.228577584028244,291.09735107421875,291.1499938964844,270.36376953125,269.9775390625,283.2293701171875,292.6220703125,291.0655822753906,1.0,0.1540838778018951,1.0,1.0,0.9929420351982116,1.0,-0.5717852711677551,0.2417206913232803,0.330064594745636,0.0989508852362632,0.0,0.0,0.0,23.034677505493164,25.0,-207.9771270751953,-4229.3623046875,33.0237922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054992675781,303.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007202938199043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022182914311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284640,292.2625427246094,297.1499938964844,293.1499938964844,0.0106694428250193,-638.0505981445312,302.54345703125,0.5578861236572266,0.050000000745058,0.0457593835890293,292.1083984375,297.1499938964844,293.1499938964844,0.0716826170682907,-1866.7320556640625,304.09332275390625,0.7615858912467957,0.1275820136070251,0.1183576807379722,292.2304382324219,297.1499938964844,293.1499938964844,0.0113060567528009,-511.1389465332031,302.8854675292969,0.5578861236572266,0.050000000745058,0.0355906300246715,292.15789794921875,297.1499938964844,293.1499938964844,0.0129942782223224,-738.302978515625,303.6717529296875,0.5578861236572266,0.050000000745058,0.0481868349015712,292.6241455078125,297.1499938964844,293.1499938964844,0.005587900057435,-2042.5784912109373,298.4417724609375,0.5578861236572266,0.050000000745058,0.228577584028244,291.09735107421875,291.1499938964844,270.36376953125,269.9775390625,283.2293701171875,292.6220703125,291.0655822753906,1.0,0.1540838778018951,1.0,1.0,0.9929420351982116,1.0,-0.5717852711677551,0.2417206913232803,0.330064594745636,0.0989508852362632,0.0,0.0,0.0,23.034677505493164,25.0,-207.9771270751953,-4229.3623046875,33.0237922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054992675781,303.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007202938199043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022182914311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284700,292.26959228515625,297.1499938964844,293.1499938964844,0.0109712919220328,-649.0205078125,302.67059326171875,0.5587640404701233,0.050000000745058,0.0457537397742271,292.1432800292969,297.1499938964844,293.1499938964844,0.0772652253508567,-1974.860107421875,304.0934753417969,0.775667667388916,0.1339261382818222,0.1245224177837371,292.237060546875,297.1499938964844,293.1499938964844,0.0116495955735445,-520.0430908203125,303.021240234375,0.5587640404701233,0.050000000745058,0.0355862416326999,292.1643981933594,297.1499938964844,293.1499938964844,0.013455438427627,-751.3717651367188,303.824951171875,0.5587640404701233,0.050000000745058,0.0481808930635452,292.6322021484375,297.1499938964844,293.1499938964844,0.0056686531752347,-2072.9306640625,298.4801025390625,0.5587640404701233,0.050000000745058,0.2285494059324264,291.0245666503906,291.1499938964844,270.36590576171875,269.9809265136719,283.2351989746094,292.6300964355469,290.9945678710937,1.0,0.1545961499214172,1.0,1.0,0.992849051952362,1.0,-0.5791307091712952,0.2448198944330215,0.3343108296394348,0.1005033776164054,0.0,0.0,0.0,22.945846557617188,25.0,-199.78253173828125,-4256.8896484375,33.63828659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1626892089844,303.6855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021815165877342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037012480082,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
