time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.2768859863281,297.1499938964844,293.1499938964844,0.0112799545750021,-659.7974243164062,302.7977294921875,0.5595104694366455,0.050000000745058,0.0457489788532257,292.1773681640625,297.1499938964844,293.1499938964844,0.0825519040226936,-2078.632080078125,304.0941467285156,0.7888237237930298,0.1399790942668914,0.1303765922784805,292.2439270019531,297.1499938964844,293.1499938964844,0.0120028061792254,-528.8010864257812,303.1571350097656,0.5595104694366455,0.050000000745058,0.0355825386941432,292.1710510253906,297.1499938964844,293.1499938964844,0.0139349587261676,-764.2438354492188,303.978271484375,0.5595104694366455,0.050000000745058,0.0481758788228035,292.6404113769531,297.1499938964844,293.1499938964844,0.0057479506358504,-2102.462158203125,298.51885986328125,0.5595104694366455,0.050000000745058,0.228525623679161,290.9552001953125,291.1499938964844,270.3675842285156,269.9837951660156,283.2406921386719,292.6383056640625,290.9271240234375,1.0,0.1551224142313003,1.0,1.0,0.9927706718444824,1.0,-0.5861117243766785,0.2477704584598541,0.3383412361145019,0.1019761562347412,0.0,0.0,0.0,22.8776969909668,25.0,-189.96533203125,-4284.36865234375,34.246307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276611328125,303.6956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034421622753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001049806378432,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284820,292.2918701171875,297.1499938964844,293.1499938964844,0.0119155794382095,-680.6317749023438,303.0521850585937,0.5622825026512146,0.050000000745058,0.0457316413521766,292.2428283691406,297.1499938964844,293.1499938964844,0.0925037339329719,-2275.82861328125,304.09619140625,0.8141293525695801,0.1513470411300659,0.1413701921701431,292.2581481933594,297.1499938964844,293.1499938964844,0.0127353426069021,-545.7427978515625,303.4288635253906,0.5622825026512146,0.050000000745058,0.0355690568685531,292.1859130859375,297.1499938964844,293.1499938964844,0.0171689912676811,-853.3516845703125,304.14141845703125,0.5829139351844788,0.0597287751734256,0.0526393577456474,292.65704345703125,297.1499938964844,293.1499938964844,0.0059007294476032,-2158.54833984375,298.59820556640625,0.5622825026512146,0.050000000745058,0.2284390330314636,290.8277282714844,291.1499938964844,270.3695983886719,269.9881591796875,283.24951171875,292.65496826171875,290.8028869628906,1.0,0.1562734693288803,1.0,1.0,0.992613971233368,1.0,-0.604516863822937,0.2556087672710418,0.3489081263542175,0.1057668626308441,0.0,0.0,0.0,22.570051193237305,25.0,-172.699951171875,-4352.64990234375,35.75715255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736572265625,303.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053844317793846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069518039003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284880,292.2918701171875,297.1499938964844,293.1499938964844,0.0119155794382095,-680.6317749023438,303.0521850585937,0.5622825026512146,0.050000000745058,0.0457316413521766,292.2428283691406,297.1499938964844,293.1499938964844,0.0925037339329719,-2275.82861328125,304.09619140625,0.8141293525695801,0.1513470411300659,0.1413701921701431,292.2581481933594,297.1499938964844,293.1499938964844,0.0127353426069021,-545.7427978515625,303.4288635253906,0.5622825026512146,0.050000000745058,0.0355690568685531,292.1859130859375,297.1499938964844,293.1499938964844,0.0171689912676811,-853.3516845703125,304.14141845703125,0.5829139351844788,0.0597287751734256,0.0526393577456474,292.65704345703125,297.1499938964844,293.1499938964844,0.0059007294476032,-2158.54833984375,298.59820556640625,0.5622825026512146,0.050000000745058,0.2284390330314636,290.8277282714844,291.1499938964844,270.3695983886719,269.9881591796875,283.24951171875,292.65496826171875,290.8028869628906,1.0,0.1562734693288803,1.0,1.0,0.992613971233368,1.0,-0.604516863822937,0.2556087672710418,0.3489081263542175,0.1057668626308441,0.0,0.0,0.0,22.570051193237305,25.0,-172.699951171875,-4352.64990234375,35.75715255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736572265625,303.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1053844317793846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001069518039003,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
284940,292.30712890625,297.1499938964844,293.1499938964844,0.0126023804768919,-701.867431640625,303.3048095703125,0.5686405301094055,0.050000000745058,0.0456935949623584,292.30938720703125,297.1499938964844,293.1499938964844,0.1015053838491439,-2453.93603515625,304.0991516113281,0.8380945324897766,0.1608421951532364,0.1507925242185592,292.27294921875,297.1499938964844,293.1499938964844,0.0135332681238651,-562.9920043945312,303.69873046875,0.5686405301094055,0.050000000745058,0.0355394631624221,292.2223205566406,297.1499938964844,293.1499938964844,0.0303329527378082,-1134.61376953125,304.1223449707031,0.6482771039009094,0.0768235251307487,0.0697420910000801,292.67449951171875,297.1499938964844,293.1499938964844,0.0060488721355795,-2214.007080078125,298.6671142578125,0.5686405301094055,0.050000000745058,0.2282489687204361,290.6885070800781,291.1499938964844,270.3699951171875,269.9907531738281,283.253173828125,292.6723937988281,290.6581726074219,1.0,0.1578392833471298,1.0,1.0,0.9924572706222534,1.0,-0.6360412836074829,0.2691288590431213,0.3669124245643616,0.1121844202280044,0.0,0.0,0.0150645868852734,21.824073791503903,25.0,-199.31912231445312,-4451.76611328125,38.22582626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5201110839844,303.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067275404930114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083148817997,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285000,292.30712890625,297.1499938964844,293.1499938964844,0.0126023804768919,-701.867431640625,303.3048095703125,0.5686405301094055,0.050000000745058,0.0456935949623584,292.30938720703125,297.1499938964844,293.1499938964844,0.1015053838491439,-2453.93603515625,304.0991516113281,0.8380945324897766,0.1608421951532364,0.1507925242185592,292.27294921875,297.1499938964844,293.1499938964844,0.0135332681238651,-562.9920043945312,303.69873046875,0.5686405301094055,0.050000000745058,0.0355394631624221,292.2223205566406,297.1499938964844,293.1499938964844,0.0303329527378082,-1134.61376953125,304.1223449707031,0.6482771039009094,0.0768235251307487,0.0697420910000801,292.67449951171875,297.1499938964844,293.1499938964844,0.0060488721355795,-2214.007080078125,298.6671142578125,0.5686405301094055,0.050000000745058,0.2282489687204361,290.6885070800781,291.1499938964844,270.3699951171875,269.9907531738281,283.253173828125,292.6723937988281,290.6581726074219,1.0,0.1578392833471298,1.0,1.0,0.9924572706222534,1.0,-0.6360412836074829,0.2691288590431213,0.3669124245643616,0.1121844202280044,0.0,0.0,0.0150645868852734,21.824073791503903,25.0,-199.31912231445312,-4451.76611328125,38.22582626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5201110839844,303.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067275404930114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083148817997,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285060,292.32275390625,297.1499938964844,293.1499938964844,0.0133666256442666,-724.1331176757812,303.5553283691406,0.5726513862609863,0.050000000745058,0.0456706769764423,292.3741455078125,297.1499938964844,293.1499938964844,0.1097273379564285,-2614.418701171875,304.1023864746094,0.8568653464317322,0.1690069586038589,0.1587457507848739,292.2883605957031,297.1499938964844,293.1499938964844,0.0144286369904875,-581.0643920898438,303.9669189453125,0.5726513862609863,0.050000000745058,0.035521637648344,292.27276611328125,297.1499938964844,293.1499938964844,0.0436828322708606,-1367.6473388671875,304.1095886230469,0.6930186152458191,0.0901115909218788,0.0830042660236358,292.6933898925781,297.1499938964844,293.1499938964844,0.0061988309025764,-2271.031494140625,298.7203674316406,0.5726513862609863,0.050000000745058,0.2281344830989837,290.5297546386719,291.1499938964844,270.368896484375,269.9917907714844,283.25592041015625,292.6911926269531,290.50067138671875,1.0,0.1595900952816009,1.0,1.0,0.9924232363700868,1.0,-0.6613168120384216,0.2800506055355072,0.3812662065029144,0.11727125197649,0.0,0.0,0.1083566918969154,21.43174934387207,25.0,-210.41061401367188,-4530.4658203125,40.533668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513977050781,303.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107666902244091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092682141461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285120,292.32275390625,297.1499938964844,293.1499938964844,0.0133666256442666,-724.1331176757812,303.5553283691406,0.5726513862609863,0.050000000745058,0.0456706769764423,292.3741455078125,297.1499938964844,293.1499938964844,0.1097273379564285,-2614.418701171875,304.1023864746094,0.8568653464317322,0.1690069586038589,0.1587457507848739,292.2883605957031,297.1499938964844,293.1499938964844,0.0144286369904875,-581.0643920898438,303.9669189453125,0.5726513862609863,0.050000000745058,0.035521637648344,292.27276611328125,297.1499938964844,293.1499938964844,0.0436828322708606,-1367.6473388671875,304.1095886230469,0.6930186152458191,0.0901115909218788,0.0830042660236358,292.6933898925781,297.1499938964844,293.1499938964844,0.0061988309025764,-2271.031494140625,298.7203674316406,0.5726513862609863,0.050000000745058,0.2281344830989837,290.5297546386719,291.1499938964844,270.368896484375,269.9917907714844,283.25592041015625,292.6911926269531,290.50067138671875,1.0,0.1595900952816009,1.0,1.0,0.9924232363700868,1.0,-0.6613168120384216,0.2800506055355072,0.3812662065029144,0.11727125197649,0.0,0.0,0.1083566918969154,21.43174934387207,25.0,-210.41061401367188,-4530.4658203125,40.533668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513977050781,303.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.107666902244091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092682141461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285180,292.3390197753906,297.1499938964844,293.1499938964844,0.014184545725584,-746.050048828125,303.8044738769531,0.5759262442588806,0.050000000745058,0.0456525422632694,292.4351501464844,297.1499938964844,293.1499938964844,0.1174116879701614,-2762.169677734375,304.1054382324219,0.8735942840576172,0.1762889474630355,0.1658213883638382,292.3045959472656,297.1499938964844,293.1499938964844,0.0162355918437242,-618.5404663085938,304.1441955566406,0.5856407880783081,0.0560382343828678,0.0370344631373882,292.3262023925781,297.1499938964844,293.1499938964844,0.0550222136080265,-1568.021728515625,304.10430908203125,0.7265744209289551,0.101507119834423,0.0941434949636459,292.7132873535156,297.1499938964844,293.1499938964844,0.0063423197716474,-2325.36181640625,298.7684631347656,0.5759262442588806,0.050000000745058,0.2280438989400863,290.3763122558594,291.1499938964844,270.3665466308594,269.9913635253906,283.2574768066406,292.7110900878906,290.3495178222656,1.0,0.1614563763141632,1.0,1.0,0.9923892617225648,1.0,-0.6848600506782532,0.2903038561344147,0.3945561945438385,0.1219318956136703,0.0,0.0,0.2218354642391204,21.15396881103516,25.0,-206.82199096679688,-4600.90478515625,42.88447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,303.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082663238048553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098765569622,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285240,292.3390197753906,297.1499938964844,293.1499938964844,0.014184545725584,-746.050048828125,303.8044738769531,0.5759262442588806,0.050000000745058,0.0456525422632694,292.4351501464844,297.1499938964844,293.1499938964844,0.1174116879701614,-2762.169677734375,304.1054382324219,0.8735942840576172,0.1762889474630355,0.1658213883638382,292.3045959472656,297.1499938964844,293.1499938964844,0.0162355918437242,-618.5404663085938,304.1441955566406,0.5856407880783081,0.0560382343828678,0.0370344631373882,292.3262023925781,297.1499938964844,293.1499938964844,0.0550222136080265,-1568.021728515625,304.10430908203125,0.7265744209289551,0.101507119834423,0.0941434949636459,292.7132873535156,297.1499938964844,293.1499938964844,0.0063423197716474,-2325.36181640625,298.7684631347656,0.5759262442588806,0.050000000745058,0.2280438989400863,290.3763122558594,291.1499938964844,270.3665466308594,269.9913635253906,283.2574768066406,292.7110900878906,290.3495178222656,1.0,0.1614563763141632,1.0,1.0,0.9923892617225648,1.0,-0.6848600506782532,0.2903038561344147,0.3945561945438385,0.1219318956136703,0.0,0.0,0.2218354642391204,21.15396881103516,25.0,-206.82199096679688,-4600.90478515625,42.88447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,303.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082663238048553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001098765569622,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285300,292.3473815917969,297.1499938964844,293.1499938964844,0.0146127166226506,-756.8539428710938,303.92828369140625,0.5791588425636292,0.050000000745058,0.0456351488828659,292.46539306640625,297.1499938964844,293.1499938964844,0.1209984049201011,-2830.477783203125,304.1070251464844,0.8834648728370667,0.1794062107801437,0.1689578145742416,292.3185119628906,297.1499938964844,293.1499938964844,0.0215121433138847,-713.6875610351562,304.1356201171875,0.6190288066864014,0.0640248879790306,0.0425219871103763,292.3524475097656,297.1499938964844,293.1499938964844,0.0601741522550582,-1662.0096435546875,304.103271484375,0.7418121695518494,0.1067868769168853,0.0992382392287254,292.7235412597656,297.1499938964844,293.1499938964844,0.0064101270399987,-2351.29736328125,298.7899169921875,0.5791588425636292,0.050000000745058,0.2279570251703262,290.2998352050781,291.1499938964844,270.36492919921875,269.9906921386719,283.2554626464844,292.7213439941406,290.2719116210937,1.0,0.1625119745731353,1.0,1.0,0.9923722743988036,1.0,-0.7011986970901489,0.2974601984024048,0.4037384986877441,0.1251316964626312,0.0,0.0,0.286148339509964,20.83442115783692,25.0,-213.69827270507807,-4644.5,44.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179931640625,303.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084718480706214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100851368391,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285360,292.3558959960937,297.1499938964844,293.1499938964844,0.0150679470971226,-768.0172729492188,304.05145263671875,0.581855058670044,0.050000000745058,0.0456209816038608,292.4957275390625,297.1499938964844,293.1499938964844,0.1243447363376617,-2893.94921875,304.1087646484375,0.8919901251792908,0.1821195632219314,0.1716924905776977,292.33807373046875,297.1499938964844,293.1499938964844,0.0273880213499069,-802.503173828125,304.1275634765625,0.6439732313156128,0.0707195699214935,0.0475994534790515,292.3780517578125,297.1499938964844,293.1499938964844,0.065119557082653,-1754.24267578125,304.102783203125,0.7561715245246887,0.1118610054254531,0.1041221991181373,292.7341003417969,297.1499938964844,293.1499938964844,0.0064782300032675,-2377.795166015625,298.8067932128906,0.581855058670044,0.050000000745058,0.2278862446546554,290.2172546386719,291.1499938964844,270.363037109375,269.9896850585937,283.2534484863281,292.7318725585937,290.18817138671875,1.0,0.1636187136173248,1.0,1.0,0.9924153089523317,1.0,-0.7163344621658325,0.3041115701198578,0.4122228622436523,0.1280848830938339,0.0,0.0,0.3565759658813476,20.591588973999023,25.0,-222.7554931640625,-4683.5595703125,45.96208190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,303.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086489111185073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001102648311643,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285420,292.3764038085937,297.1499938964844,293.1499938964844,0.0192189924418926,-871.1614379882812,304.139892578125,0.6124188303947449,0.059533130377531,0.0508516244590282,292.55535888671875,297.1499938964844,293.1499938964844,0.1303808689117431,-3007.730224609375,304.1124572753906,0.9090054631233216,0.1866108924150467,0.1762323528528213,292.38336181640625,297.1499938964844,293.1499938964844,0.0389822088181972,-955.2340087890624,304.11590576171875,0.6875597834587097,0.082119420170784,0.0559606067836284,292.42724609375,297.1499938964844,293.1499938964844,0.0744354277849197,-1932.930419921875,304.10302734375,0.7853862643241882,0.1214415878057479,0.1133332848548889,292.75616455078125,297.1499938964844,293.1499938964844,0.0066092195920646,-2429.500732421875,298.831298828125,0.5881673693656921,0.050000000745058,0.2277263551950454,290.0462341308594,291.1499938964844,270.35858154296875,269.9869079589844,283.2471618652344,292.75390625,290.0174255371094,1.0,0.1660134643316269,1.0,1.0,0.9925013780593872,1.0,-0.7489545345306396,0.3185470402240753,0.4304075241088867,0.1343557685613632,0.0,0.0,0.5151299238204956,20.03215408325196,25.0,-234.97169494628903,-4761.6015625,49.3731803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316101074219,303.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089586243033409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105791525333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285480,292.3764038085937,297.1499938964844,293.1499938964844,0.0192189924418926,-871.1614379882812,304.139892578125,0.6124188303947449,0.059533130377531,0.0508516244590282,292.55535888671875,297.1499938964844,293.1499938964844,0.1303808689117431,-3007.730224609375,304.1124572753906,0.9090054631233216,0.1866108924150467,0.1762323528528213,292.38336181640625,297.1499938964844,293.1499938964844,0.0389822088181972,-955.2340087890624,304.11590576171875,0.6875597834587097,0.082119420170784,0.0559606067836284,292.42724609375,297.1499938964844,293.1499938964844,0.0744354277849197,-1932.930419921875,304.10302734375,0.7853862643241882,0.1214415878057479,0.1133332848548889,292.75616455078125,297.1499938964844,293.1499938964844,0.0066092195920646,-2429.500732421875,298.831298828125,0.5881673693656921,0.050000000745058,0.2277263551950454,290.0462341308594,291.1499938964844,270.35858154296875,269.9869079589844,283.2471618652344,292.75390625,290.0174255371094,1.0,0.1660134643316269,1.0,1.0,0.9925013780593872,1.0,-0.7489545345306396,0.3185470402240753,0.4304075241088867,0.1343557685613632,0.0,0.0,0.5151299238204956,20.03215408325196,25.0,-234.97169494628903,-4761.6015625,49.3731803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316101074219,303.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089586243033409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105791525333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285540,292.4192810058594,297.1499938964844,293.1499938964844,0.029156906530261,-1067.72802734375,304.1268615722656,0.6592447757720947,0.0704739093780517,0.0616966374218463,292.6082763671875,297.1499938964844,293.1499938964844,0.1360997706651687,-3115.0546875,304.1153564453125,0.9285145401954652,0.1909167766571045,0.1800495386123657,292.4295349121094,297.1499938964844,293.1499938964844,0.0496131479740142,-1092.258056640625,304.10968017578125,0.724868893623352,0.092176616191864,0.0631592571735382,292.4737854003906,297.1499938964844,293.1499938964844,0.0832291096448898,-2106.513427734375,304.1040344238281,0.8142513632774353,0.1303130984306335,0.1218522265553474,292.7796630859375,297.1499938964844,293.1499938964844,0.0067347576841712,-2481.182861328125,298.8382263183594,0.5957047343254089,0.050000000745058,0.2275450080633163,289.8565368652344,291.1499938964844,270.3533630371094,269.9831848144531,283.2372741699219,292.77740478515625,289.8258361816406,1.0,0.1687602251768112,1.0,1.0,0.9925874471664428,1.0,-0.7851982116699219,0.3346945643424988,0.4505036473274231,0.1412936747074127,0.0,0.0,0.7000039219856262,19.398717880249023,25.0,-258.7978820800781,-4839.1376953125,53.39280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,303.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093147546052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109405784518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285600,292.4192810058594,297.1499938964844,293.1499938964844,0.029156906530261,-1067.72802734375,304.1268615722656,0.6592447757720947,0.0704739093780517,0.0616966374218463,292.6082763671875,297.1499938964844,293.1499938964844,0.1360997706651687,-3115.0546875,304.1153564453125,0.9285145401954652,0.1909167766571045,0.1800495386123657,292.4295349121094,297.1499938964844,293.1499938964844,0.0496131479740142,-1092.258056640625,304.10968017578125,0.724868893623352,0.092176616191864,0.0631592571735382,292.4737854003906,297.1499938964844,293.1499938964844,0.0832291096448898,-2106.513427734375,304.1040344238281,0.8142513632774353,0.1303130984306335,0.1218522265553474,292.7796630859375,297.1499938964844,293.1499938964844,0.0067347576841712,-2481.182861328125,298.8382263183594,0.5957047343254089,0.050000000745058,0.2275450080633163,289.8565368652344,291.1499938964844,270.3533630371094,269.9831848144531,283.2372741699219,292.77740478515625,289.8258361816406,1.0,0.1687602251768112,1.0,1.0,0.9925874471664428,1.0,-0.7851982116699219,0.3346945643424988,0.4505036473274231,0.1412936747074127,0.0,0.0,0.7000039219856262,19.398717880249023,25.0,-258.7978820800781,-4839.1376953125,53.39280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,303.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093147546052932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109405784518,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285660,292.4686584472656,297.1499938964844,293.1499938964844,0.0383391343057155,-1222.5845947265625,304.1194152832031,0.694577693939209,0.0789763033390045,0.0696960166096687,292.64947509765625,297.1499938964844,293.1499938964844,0.143000915646553,-3243.350341796875,304.1153564453125,0.9476048350334167,0.1962712705135345,0.1849387288093567,292.4743347167969,297.1499938964844,293.1499938964844,0.0592929646372795,-1221.5489501953125,304.1070556640625,0.7537405490875244,0.1013447865843772,0.0696941465139389,292.517822265625,297.1499938964844,293.1499938964844,0.091584101319313,-2273.748779296875,304.1054382324219,0.8372425436973572,0.138514757156372,0.1297390460968017,292.80419921875,297.1499938964844,293.1499938964844,0.0068546840921044,-2531.626220703125,298.832763671875,0.6014522314071655,0.050000000745058,0.227412924170494,289.6606140136719,291.1499938964844,270.3475341796875,269.97869873046875,283.2289428710937,292.80194091796875,289.631591796875,1.0,0.1716930717229843,1.0,1.0,0.992865264415741,1.0,-0.8178166151046753,0.3493176996707916,0.468498945236206,0.1475080549716949,0.0,0.0,0.9117047786712646,19.001829147338867,25.0,-264.2867431640625,-4902.50390625,57.484188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,303.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097848713397979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114176848204,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285720,292.4686584472656,297.1499938964844,293.1499938964844,0.0383391343057155,-1222.5845947265625,304.1194152832031,0.694577693939209,0.0789763033390045,0.0696960166096687,292.64947509765625,297.1499938964844,293.1499938964844,0.143000915646553,-3243.350341796875,304.1153564453125,0.9476048350334167,0.1962712705135345,0.1849387288093567,292.4743347167969,297.1499938964844,293.1499938964844,0.0592929646372795,-1221.5489501953125,304.1070556640625,0.7537405490875244,0.1013447865843772,0.0696941465139389,292.517822265625,297.1499938964844,293.1499938964844,0.091584101319313,-2273.748779296875,304.1054382324219,0.8372425436973572,0.138514757156372,0.1297390460968017,292.80419921875,297.1499938964844,293.1499938964844,0.0068546840921044,-2531.626220703125,298.832763671875,0.6014522314071655,0.050000000745058,0.227412924170494,289.6606140136719,291.1499938964844,270.3475341796875,269.97869873046875,283.2289428710937,292.80194091796875,289.631591796875,1.0,0.1716930717229843,1.0,1.0,0.992865264415741,1.0,-0.8178166151046753,0.3493176996707916,0.468498945236206,0.1475080549716949,0.0,0.0,0.9117047786712646,19.001829147338867,25.0,-264.2867431640625,-4902.50390625,57.484188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992919921875,303.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097848713397979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114176848204,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285780,292.5168762207031,297.1499938964844,293.1499938964844,0.0467202924191951,-1361.0357666015625,304.11572265625,0.7223501801490784,0.0864610448479652,0.0766032338142395,292.6856384277344,297.1499938964844,293.1499938964844,0.1502075791358947,-3375.758544921875,304.1148986816406,0.9639495611190796,0.2016153335571289,0.1900058686733245,292.5171813964844,297.1499938964844,293.1499938964844,0.0681127533316612,-1344.092529296875,304.1067199707031,0.7801846861839294,0.1097738593816757,0.0756947472691536,292.55938720703125,297.1499938964844,293.1499938964844,0.0995635092258453,-2433.301025390625,304.10699462890625,0.857744574546814,0.1460970938205719,0.1370322108268737,292.8290100097656,297.1499938964844,293.1499938964844,0.0069658318534493,-2579.1025390625,298.8204650878906,0.6059501767158508,0.050000000745058,0.2273129373788833,289.4699401855469,291.1499938964844,270.3412780761719,269.9735717773437,283.2216491699219,292.82684326171875,289.443115234375,1.0,0.1747428029775619,1.0,1.0,0.9931430220603944,1.0,-0.848022997379303,0.3629244565963745,0.4850985109806061,0.153273269534111,0.0,0.0,1.0,18.760173797607425,25.0,-258.3779296875,-4956.158203125,61.67913436889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,303.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103741899132728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120157758123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285840,292.5168762207031,297.1499938964844,293.1499938964844,0.0467202924191951,-1361.0357666015625,304.11572265625,0.7223501801490784,0.0864610448479652,0.0766032338142395,292.6856384277344,297.1499938964844,293.1499938964844,0.1502075791358947,-3375.758544921875,304.1148986816406,0.9639495611190796,0.2016153335571289,0.1900058686733245,292.5171813964844,297.1499938964844,293.1499938964844,0.0681127533316612,-1344.092529296875,304.1067199707031,0.7801846861839294,0.1097738593816757,0.0756947472691536,292.55938720703125,297.1499938964844,293.1499938964844,0.0995635092258453,-2433.301025390625,304.10699462890625,0.857744574546814,0.1460970938205719,0.1370322108268737,292.8290100097656,297.1499938964844,293.1499938964844,0.0069658318534493,-2579.1025390625,298.8204650878906,0.6059501767158508,0.050000000745058,0.2273129373788833,289.4699401855469,291.1499938964844,270.3412780761719,269.9735717773437,283.2216491699219,292.82684326171875,289.443115234375,1.0,0.1747428029775619,1.0,1.0,0.9931430220603944,1.0,-0.848022997379303,0.3629244565963745,0.4850985109806061,0.153273269534111,0.0,0.0,1.0,18.760173797607425,25.0,-258.3779296875,-4956.158203125,61.67913436889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,303.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103741899132728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120157758123,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285900,292.54010009765625,297.1499938964844,293.1499938964844,0.0506141781806945,-1426.3255615234375,304.1148681640625,0.7334004640579224,0.0899172276258468,0.0797856524586677,292.7026062011719,297.1499938964844,293.1499938964844,0.1537595242261886,-3440.437744140625,304.1148376464844,0.9707512259483336,0.204166367650032,0.1924502104520797,292.5378112792969,297.1499938964844,293.1499938964844,0.0722435265779495,-1402.9302978515625,304.1070861816406,0.7923038601875305,0.1137399300932884,0.0785175189375877,292.57928466796875,297.1499938964844,293.1499938964844,0.1034391373395919,-2510.053955078125,304.1077575683594,0.8672270774841309,0.1496739089488983,0.1404730528593063,292.8414306640625,297.1499938964844,293.1499938964844,0.00701773352921,-2601.4990234375,298.8125,0.6077486276626587,0.050000000745058,0.2272737026214599,289.3781433105469,291.1499938964844,270.3380432128906,269.9708251953125,283.21844482421875,292.8392639160156,289.3525390625,1.0,0.1762907356023788,1.0,1.0,0.993281900882721,1.0,-0.8622466325759888,0.3693493902683258,0.4928972423076629,0.156000480055809,0.0,0.0,1.0,18.69080352783203,25.0,-252.42579650878903,-4979.9091796875,63.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,303.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107116192579269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123582187574,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
285960,292.562744140625,297.1499938964844,293.1499938964844,0.0543047860264778,-1489.1715087890625,304.11456298828125,0.7435723543167114,0.0931992679834365,0.0828078165650367,292.718994140625,297.1499938964844,293.1499938964844,0.1572352647781372,-3503.359375,304.1148986816406,0.9766599535942078,0.2066153436899185,0.1948051750659942,292.5578918457031,297.1499938964844,293.1499938964844,0.07620719820261,-1460.1270751953125,304.1076965332031,0.8035370707511902,0.1175498962402343,0.0812297686934471,292.5985717773437,297.1499938964844,293.1499938964844,0.1072395890951156,-2584.70849609375,304.1085510253906,0.8761405348777771,0.1531150341033935,0.1437843590974807,292.8537902832031,297.1499938964844,293.1499938964844,0.0070669050328433,-2622.867919921875,298.8035888671875,0.6092566251754761,0.050000000745058,0.227241113781929,289.28936767578125,291.1499938964844,270.3347473144531,269.96795654296875,283.21563720703125,292.8516845703125,289.2650756835937,1.0,0.1778440624475479,1.0,1.0,0.9934586882591248,1.0,-0.8758905529975891,0.375520259141922,0.5003702640533447,0.1586277037858963,0.0,0.0,1.0,18.65275955200196,25.0,-244.96017456054688,-5001.8603515625,65.93270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,303.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110748276114463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127268260461,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286020,292.6061096191406,297.1499938964844,293.1499938964844,0.0611026361584663,-1607.6915283203125,304.1150817871094,0.7619920372962952,0.0992794558405876,0.0884078666567802,292.750244140625,297.1499938964844,293.1499938964844,0.1638962775468826,-3622.927978515625,304.1155090332031,0.9861041903495787,0.2111960798501968,0.1992218345403671,292.59649658203125,297.1499938964844,293.1499938964844,0.0836797133088111,-1569.458984375,304.1093444824219,0.8223877549171448,0.1247204095125198,0.0863382294774055,292.63543701171875,297.1499938964844,293.1499938964844,0.1145924776792526,-2727.481689453125,304.110107421875,0.8921273350715637,0.1596067547798156,0.1500356048345565,292.8785705566406,297.1499938964844,293.1499938964844,0.0071556540206074,-2662.03173828125,298.7828063964844,0.6114583611488342,0.050000000745058,0.2271939218044281,289.12237548828125,291.1499938964844,270.328125,269.96209716796875,283.2112121582031,292.87652587890625,289.10076904296875,1.0,0.180940642952919,1.0,1.0,0.9938122034072876,1.0,-0.901490032672882,0.3871159553527832,0.5143740773200989,0.1636009365320205,0.0,0.0,1.0,18.660493850708008,25.0,-226.7527008056641,-5041.08935546875,70.19811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,302.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118658781051635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135296479333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286080,292.6061096191406,297.1499938964844,293.1499938964844,0.0611026361584663,-1607.6915283203125,304.1150817871094,0.7619920372962952,0.0992794558405876,0.0884078666567802,292.750244140625,297.1499938964844,293.1499938964844,0.1638962775468826,-3622.927978515625,304.1155090332031,0.9861041903495787,0.2111960798501968,0.1992218345403671,292.59649658203125,297.1499938964844,293.1499938964844,0.0836797133088111,-1569.458984375,304.1093444824219,0.8223877549171448,0.1247204095125198,0.0863382294774055,292.63543701171875,297.1499938964844,293.1499938964844,0.1145924776792526,-2727.481689453125,304.110107421875,0.8921273350715637,0.1596067547798156,0.1500356048345565,292.8785705566406,297.1499938964844,293.1499938964844,0.0071556540206074,-2662.03173828125,298.7828063964844,0.6114583611488342,0.050000000745058,0.2271939218044281,289.12237548828125,291.1499938964844,270.328125,269.96209716796875,283.2112121582031,292.87652587890625,289.10076904296875,1.0,0.180940642952919,1.0,1.0,0.9938122034072876,1.0,-0.901490032672882,0.3871159553527832,0.5143740773200989,0.1636009365320205,0.0,0.0,1.0,18.660493850708008,25.0,-226.7527008056641,-5041.08935546875,70.19811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,302.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118658781051635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135296479333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286140,292.6469421386719,297.1499938964844,293.1499938964844,0.0671974197030067,-1716.9122314453125,304.1165771484375,0.7779067158699036,0.1047767996788024,0.093469351530075,292.7795715332031,297.1499938964844,293.1499938964844,0.1701213270425796,-3733.470703125,304.1166381835937,0.9929760098457336,0.2153702229261398,0.203251913189888,292.6330871582031,297.1499938964844,293.1499938964844,0.0906053334474563,-1671.75341796875,304.1113586425781,0.8376232981681824,0.1313190907239914,0.0910423025488853,292.6701354980469,297.1499938964844,293.1499938964844,0.121577113866806,-2861.140380859375,304.1117553710937,0.9056654572486876,0.165600299835205,0.1558116823434829,292.903076171875,297.1499938964844,293.1499938964844,0.0072323698550462,-2696.5283203125,298.75927734375,0.6126875877380371,0.050000000745058,0.2271674126386642,288.97088623046875,291.1499938964844,270.32159423828125,269.9560546875,283.2084350585937,292.901123046875,288.95196533203125,1.0,0.1839862912893295,1.0,1.0,0.9941657781600952,1.0,-0.924948513507843,0.3977544903755188,0.5271940231323242,0.1682271212339401,0.0,0.0,1.0,18.76265525817871,25.0,-206.0104522705078,-5075.21142578125,74.43338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,302.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127182021737098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143946501542,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286200,292.6469421386719,297.1499938964844,293.1499938964844,0.0671974197030067,-1716.9122314453125,304.1165771484375,0.7779067158699036,0.1047767996788024,0.093469351530075,292.7795715332031,297.1499938964844,293.1499938964844,0.1701213270425796,-3733.470703125,304.1166381835937,0.9929760098457336,0.2153702229261398,0.203251913189888,292.6330871582031,297.1499938964844,293.1499938964844,0.0906053334474563,-1671.75341796875,304.1113586425781,0.8376232981681824,0.1313190907239914,0.0910423025488853,292.6701354980469,297.1499938964844,293.1499938964844,0.121577113866806,-2861.140380859375,304.1117553710937,0.9056654572486876,0.165600299835205,0.1558116823434829,292.903076171875,297.1499938964844,293.1499938964844,0.0072323698550462,-2696.5283203125,298.75927734375,0.6126875877380371,0.050000000745058,0.2271674126386642,288.97088623046875,291.1499938964844,270.32159423828125,269.9560546875,283.2084350585937,292.901123046875,288.95196533203125,1.0,0.1839862912893295,1.0,1.0,0.9941657781600952,1.0,-0.924948513507843,0.3977544903755188,0.5271940231323242,0.1682271212339401,0.0,0.0,1.0,18.76265525817871,25.0,-206.0104522705078,-5075.21142578125,74.43338012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,302.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1127182021737098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143946501542,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286260,292.68511962890625,297.1499938964844,293.1499938964844,0.072691410779953,-1817.4962158203125,304.1185607910156,0.7903932332992554,0.1097698360681533,0.0980665311217308,292.8066711425781,297.1499938964844,293.1499938964844,0.1748095750808715,-3816.39990234375,304.12017822265625,0.9959009885787964,0.2192494571208953,0.2059352546930313,292.6676025390625,297.1499938964844,293.1499938964844,0.0970703959465026,-1767.1787109375,304.11346435546875,0.8497172594070435,0.1374102085828781,0.0953836143016815,292.7027282714844,297.1499938964844,293.1499938964844,0.1281758099794387,-2985.71728515625,304.1134948730469,0.9165825843811036,0.1711422950029373,0.1611542403697967,292.9266357421875,297.1499938964844,293.1499938964844,0.007298843935132,-2726.80224609375,298.735107421875,0.6123889684677124,0.050000000745058,0.2271732240915298,288.8357238769531,291.1499938964844,270.3153076171875,269.9500427246094,283.2074890136719,292.9248046875,288.8194580078125,1.0,0.1869218349456787,1.0,1.0,0.994529128074646,1.0,-0.9452216029167176,0.4069445431232452,0.5382770299911499,0.1723098456859588,0.0,0.0,1.0,19.009536743164062,25.0,-183.5236968994141,-5103.5244140625,78.50240325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,302.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135992407798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152887853095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286320,292.68511962890625,297.1499938964844,293.1499938964844,0.072691410779953,-1817.4962158203125,304.1185607910156,0.7903932332992554,0.1097698360681533,0.0980665311217308,292.8066711425781,297.1499938964844,293.1499938964844,0.1748095750808715,-3816.39990234375,304.12017822265625,0.9959009885787964,0.2192494571208953,0.2059352546930313,292.6676025390625,297.1499938964844,293.1499938964844,0.0970703959465026,-1767.1787109375,304.11346435546875,0.8497172594070435,0.1374102085828781,0.0953836143016815,292.7027282714844,297.1499938964844,293.1499938964844,0.1281758099794387,-2985.71728515625,304.1134948730469,0.9165825843811036,0.1711422950029373,0.1611542403697967,292.9266357421875,297.1499938964844,293.1499938964844,0.007298843935132,-2726.80224609375,298.735107421875,0.6123889684677124,0.050000000745058,0.2271732240915298,288.8357238769531,291.1499938964844,270.3153076171875,269.9500427246094,283.2074890136719,292.9248046875,288.8194580078125,1.0,0.1869218349456787,1.0,1.0,0.994529128074646,1.0,-0.9452216029167176,0.4069445431232452,0.5382770299911499,0.1723098456859588,0.0,0.0,1.0,19.009536743164062,25.0,-183.5236968994141,-5103.5244140625,78.50240325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,302.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135992407798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152887853095,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286380,292.7207336425781,297.1499938964844,293.1499938964844,0.077638916671276,-1909.438232421875,304.12078857421875,0.7981119155883789,0.1143219172954559,0.1022662371397018,292.82696533203125,297.1499938964844,293.1499938964844,0.1755566596984863,-3828.252685546875,304.12890625,0.9912084937095642,0.2238199859857559,0.2049246877431869,292.70001220703125,297.1499938964844,293.1499938964844,0.1031215339899063,-1855.5614013671875,304.11553955078125,0.8574170470237732,0.1430598497390747,0.0994148775935173,292.7332458496094,297.1499938964844,293.1499938964844,0.1343408077955246,-3100.56396484375,304.1153869628906,0.9225206971168518,0.1762842386960983,0.1661199480295181,292.9487609863281,297.1499938964844,293.1499938964844,0.0073565952479839,-2752.74609375,298.71405029296875,0.6095200777053833,0.050000000745058,0.2272335141897201,288.7223815917969,291.1499938964844,270.3094482421875,269.9442443847656,283.2094421386719,292.9471130371094,288.70953369140625,1.0,0.1896120458841323,1.0,1.0,0.9948924779891968,1.0,-0.9600171446800232,0.4136557877063751,0.5463613867759705,0.175316646695137,0.0,0.0,1.0,19.491512298583984,25.0,-153.557861328125,-5123.69970703125,82.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,302.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144624724984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001161648615379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286440,292.7207336425781,297.1499938964844,293.1499938964844,0.077638916671276,-1909.438232421875,304.12078857421875,0.7981119155883789,0.1143219172954559,0.1022662371397018,292.82696533203125,297.1499938964844,293.1499938964844,0.1755566596984863,-3828.252685546875,304.12890625,0.9912084937095642,0.2238199859857559,0.2049246877431869,292.70001220703125,297.1499938964844,293.1499938964844,0.1031215339899063,-1855.5614013671875,304.11553955078125,0.8574170470237732,0.1430598497390747,0.0994148775935173,292.7332458496094,297.1499938964844,293.1499938964844,0.1343408077955246,-3100.56396484375,304.1153869628906,0.9225206971168518,0.1762842386960983,0.1661199480295181,292.9487609863281,297.1499938964844,293.1499938964844,0.0073565952479839,-2752.74609375,298.71405029296875,0.6095200777053833,0.050000000745058,0.2272335141897201,288.7223815917969,291.1499938964844,270.3094482421875,269.9442443847656,283.2094421386719,292.9471130371094,288.70953369140625,1.0,0.1896120458841323,1.0,1.0,0.9948924779891968,1.0,-0.9600171446800232,0.4136557877063751,0.5463613867759705,0.175316646695137,0.0,0.0,1.0,19.491512298583984,25.0,-153.557861328125,-5123.69970703125,82.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,302.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1144624724984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001161648615379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286500,292.7375793457031,297.1499938964844,293.1499938964844,0.0799213498830795,-1952.18212890625,304.1219482421875,0.8011322617530823,0.1164490282535553,0.1042277440428733,292.8341979980469,297.1499938964844,293.1499938964844,0.1752451807260513,-3822.56103515625,304.1332702636719,0.9878053665161132,0.2264902740716934,0.2039348781108856,292.71539306640625,297.1499938964844,293.1499938964844,0.1059975698590278,-1897.1114501953125,304.1165771484375,0.860531210899353,0.1457361429929733,0.101323053240776,292.74774169921875,297.1499938964844,293.1499938964844,0.1372513324022293,-3154.26513671875,304.11639404296875,0.924696683883667,0.1787170469760894,0.1684688031673431,292.9591064453125,297.1499938964844,293.1499938964844,0.0073818564414978,-2763.967041015625,298.7055358886719,0.6078215837478638,0.050000000745058,0.2272696793079376,288.67437744140625,291.1499938964844,270.3067321777344,269.9414367675781,283.2107849121094,292.9575500488281,288.66290283203125,1.0,0.1908588856458664,1.0,1.0,0.9950741529464722,1.0,-0.966339945793152,0.4165216982364654,0.549818217754364,0.1766165345907211,0.0,0.0,1.0,19.75390625,25.0,-138.90780639648438,-5132.52099609375,83.6841812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,302.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148712933063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000116579758469,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
