time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.7538146972656,297.1499938964844,293.1499938964844,0.0820927321910858,-1992.99560546875,304.12310791015625,0.8040019273757935,0.1184874847531318,0.1061064749956131,292.8398742675781,297.1499938964844,293.1499938964844,0.1748478263616562,-3815.4501953125,304.13702392578125,0.9844249486923218,0.229375809431076,0.2029448747634887,292.730224609375,297.1499938964844,293.1499938964844,0.1087837144732475,-1937.0908203125,304.1175842285156,0.8635581731796265,0.1483244150876999,0.1031671613454818,292.76171875,297.1499938964844,293.1499938964844,0.1400573253631591,-3205.736572265625,304.1174011230469,0.9268409609794616,0.1810664236545562,0.170736014842987,292.9689636230469,297.1499938964844,293.1499938964844,0.0074052070267498,-2774.234619140625,298.6982727050781,0.6062345504760742,0.050000000745058,0.2273038327693939,288.6311340332031,291.1499938964844,270.3041687011719,269.93878173828125,283.21209716796875,292.96746826171875,288.620849609375,1.0,0.1920465230941772,1.0,1.0,0.9952428936958312,1.0,-0.97239089012146,0.4192647933959961,0.5531261563301086,0.1778668314218521,0.0,0.0,1.0,20.002973556518555,25.0,-125.39079284667967,-5141.21044921875,85.26648712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,302.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1152595877647399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001169738316093,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286620,292.784423828125,297.1499938964844,293.1499938964844,0.0861468538641929,-2069.517333984375,304.12530517578125,0.811577320098877,0.122314378619194,0.1096229627728462,292.8504943847656,297.1499938964844,293.1499938964844,0.1768563687801361,-3850.547119140625,304.1379089355469,0.9842756390571594,0.2350828051567077,0.2037711441516876,292.75836181640625,297.1499938964844,293.1499938964844,0.1141211912035942,-2013.0023193359373,304.1195068359375,0.8719106316566467,0.1532533317804336,0.1066694930195808,292.7882080078125,297.1499938964844,293.1499938964844,0.1454009711742401,-3303.03125,304.1193542480469,0.9341695308685304,0.1855283230543136,0.1750300973653793,292.9871520996094,297.1499938964844,293.1499938964844,0.0074457223527133,-2792.252685546875,298.68585205078125,0.6052479147911072,0.050000000745058,0.227324977517128,288.55377197265625,291.1499938964844,270.2996826171875,269.9338073730469,283.2131652832031,292.98583984375,288.5445861816406,1.0,0.1943442523479461,1.0,1.0,0.9955804944038392,1.0,-0.9870461821556092,0.425903171300888,0.5611429810523987,0.180943563580513,0.0,0.0,1.0,20.27974510192871,25.0,-108.0391845703125,-5162.9287109375,88.61866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,302.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159708946943283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117695715744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286680,292.784423828125,297.1499938964844,293.1499938964844,0.0861468538641929,-2069.517333984375,304.12530517578125,0.811577320098877,0.122314378619194,0.1096229627728462,292.8504943847656,297.1499938964844,293.1499938964844,0.1768563687801361,-3850.547119140625,304.1379089355469,0.9842756390571594,0.2350828051567077,0.2037711441516876,292.75836181640625,297.1499938964844,293.1499938964844,0.1141211912035942,-2013.0023193359373,304.1195068359375,0.8719106316566467,0.1532533317804336,0.1066694930195808,292.7882080078125,297.1499938964844,293.1499938964844,0.1454009711742401,-3303.03125,304.1193542480469,0.9341695308685304,0.1855283230543136,0.1750300973653793,292.9871520996094,297.1499938964844,293.1499938964844,0.0074457223527133,-2792.252685546875,298.68585205078125,0.6052479147911072,0.050000000745058,0.227324977517128,288.55377197265625,291.1499938964844,270.2996826171875,269.9338073730469,283.2131652832031,292.98583984375,288.5445861816406,1.0,0.1943442523479461,1.0,1.0,0.9955804944038392,1.0,-0.9870461821556092,0.425903171300888,0.5611429810523987,0.180943563580513,0.0,0.0,1.0,20.27974510192871,25.0,-108.0391845703125,-5162.9287109375,88.61866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,302.66278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1159708946943283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117695715744,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286740,292.8127136230469,297.1499938964844,293.1499938964844,0.0898887738585472,-2140.381591796875,304.1272888183594,0.818153977394104,0.1258355379104614,0.1128580719232559,292.8623046875,297.1499938964844,293.1499938964844,0.1790449172258377,-3889.6162109375,304.1382751464844,0.984811007976532,0.2402734160423278,0.2049493491649627,292.7844543457031,297.1499938964844,293.1499938964844,0.1192027255892753,-2084.5146484375,304.1211853027344,0.8797652721405029,0.1578804850578308,0.1099555343389511,292.81280517578125,297.1499938964844,293.1499938964844,0.1504565328359604,-3394.285888671875,304.12115478515625,0.9409626722335817,0.1897028982639312,0.1790449768304824,293.0035095214844,297.1499938964844,293.1499938964844,0.0074825715273618,-2808.6279296875,298.6745300292969,0.6044192910194397,0.050000000745058,0.2273427844047546,288.48345947265625,291.1499938964844,270.296142578125,269.92950439453125,283.2142944335937,293.0023498535156,288.47540283203125,1.0,0.1965214759111404,1.0,1.0,0.995918035507202,1.0,-1.001054048538208,0.4322342574596405,0.5688198208808899,0.1839568316936493,0.0,0.0,1.0,20.534757614135746,28.0,-96.0317153930664,-5183.96630859375,91.8986358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,302.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166025176644325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001183367276098,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286800,292.8127136230469,297.1499938964844,293.1499938964844,0.0898887738585472,-2140.381591796875,304.1272888183594,0.818153977394104,0.1258355379104614,0.1128580719232559,292.8623046875,297.1499938964844,293.1499938964844,0.1790449172258377,-3889.6162109375,304.1382751464844,0.984811007976532,0.2402734160423278,0.2049493491649627,292.7844543457031,297.1499938964844,293.1499938964844,0.1192027255892753,-2084.5146484375,304.1211853027344,0.8797652721405029,0.1578804850578308,0.1099555343389511,292.81280517578125,297.1499938964844,293.1499938964844,0.1504565328359604,-3394.285888671875,304.12115478515625,0.9409626722335817,0.1897028982639312,0.1790449768304824,293.0035095214844,297.1499938964844,293.1499938964844,0.0074825715273618,-2808.6279296875,298.6745300292969,0.6044192910194397,0.050000000745058,0.2273427844047546,288.48345947265625,291.1499938964844,270.296142578125,269.92950439453125,283.2142944335937,293.0023498535156,288.47540283203125,1.0,0.1965214759111404,1.0,1.0,0.995918035507202,1.0,-1.001054048538208,0.4322342574596405,0.5688198208808899,0.1839568316936493,0.0,0.0,1.0,20.534757614135746,28.0,-96.0317153930664,-5183.96630859375,91.8986358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,302.6324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1166025176644325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001183367276098,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286860,292.8389892578125,297.1499938964844,293.1499938964844,0.0933612734079361,-2206.191650390625,304.1290588378906,0.820791482925415,0.1290528178215026,0.1158325001597404,292.8774108886719,297.1499938964844,293.1499938964844,0.1851406395435333,-3996.2509765625,304.1318359375,0.98689603805542,0.244513913989067,0.2097856402397155,292.80877685546875,297.1499938964844,293.1499938964844,0.1240549087524414,-2152.160400390625,304.1227111816406,0.8833454251289368,0.1622079908847808,0.1130417510867118,292.83575439453125,297.1499938964844,293.1499938964844,0.1552614867687225,-3480.360107421875,304.12274169921875,0.9427602291107178,0.1935945600271225,0.1828046888113021,293.01837158203125,297.1499938964844,293.1499938964844,0.007518099155277,-2824.317626953125,298.6632080078125,0.601007878780365,0.050000000745058,0.2274181842803955,288.41802978515625,291.1499938964844,270.2936706542969,269.9260559082031,283.2138977050781,293.017333984375,288.4100036621094,1.0,0.1998839974403381,1.0,1.0,0.996253252029419,1.0,-1.0187338590621948,0.4402171969413757,0.5785167217254639,0.1878422647714615,0.0,0.0,1.0,21.143156051635746,25.0,-91.98058319091795,-5210.10986328125,96.6398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,302.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171597763895988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001189022805192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286920,292.8389892578125,297.1499938964844,293.1499938964844,0.0933612734079361,-2206.191650390625,304.1290588378906,0.820791482925415,0.1290528178215026,0.1158325001597404,292.8774108886719,297.1499938964844,293.1499938964844,0.1851406395435333,-3996.2509765625,304.1318359375,0.98689603805542,0.244513913989067,0.2097856402397155,292.80877685546875,297.1499938964844,293.1499938964844,0.1240549087524414,-2152.160400390625,304.1227111816406,0.8833454251289368,0.1622079908847808,0.1130417510867118,292.83575439453125,297.1499938964844,293.1499938964844,0.1552614867687225,-3480.360107421875,304.12274169921875,0.9427602291107178,0.1935945600271225,0.1828046888113021,293.01837158203125,297.1499938964844,293.1499938964844,0.007518099155277,-2824.317626953125,298.6632080078125,0.601007878780365,0.050000000745058,0.2274181842803955,288.41802978515625,291.1499938964844,270.2936706542969,269.9260559082031,283.2138977050781,293.017333984375,288.4100036621094,1.0,0.1998839974403381,1.0,1.0,0.996253252029419,1.0,-1.0187338590621948,0.4402171969413757,0.5785167217254639,0.1878422647714615,0.0,0.0,1.0,21.143156051635746,25.0,-91.98058319091795,-5210.10986328125,96.6398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,302.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1171597763895988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001189022805192,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
286980,292.86334228515625,297.1499938964844,293.1499938964844,0.0965724065899849,-2266.956298828125,304.1307067871094,0.8258229494094849,0.1319916546344757,0.118536539375782,292.8951110839844,297.1499938964844,293.1499938964844,0.1873248666524887,-4033.43994140625,304.1345520019531,0.9873314499855042,0.2478235214948654,0.2108503431081771,292.8314208984375,297.1499938964844,293.1499938964844,0.1286713480949401,-2215.97509765625,304.1241149902344,0.8899217844009399,0.1662584096193313,0.1159194037318229,292.8570861816406,297.1499938964844,293.1499938964844,0.1598186790943145,-3561.436767578125,304.1242370605469,0.9482556581497192,0.1972286701202392,0.1863000988960266,293.031982421875,297.1499938964844,293.1499938964844,0.0075490437448024,-2838.489501953125,298.6506042480469,0.6002541780471802,0.050000000745058,0.2274348139762878,288.3543395996094,291.1499938964844,270.2925109863281,269.923583984375,283.2161560058594,293.0310363769531,288.3477478027344,1.0,0.2016284018754959,1.0,1.0,0.996588408946991,1.0,-1.0309301614761353,0.445696085691452,0.5852340459823608,0.1906210035085678,0.0,0.0,1.0,21.378074645996094,28.0,-83.77040100097656,-5228.0869140625,99.67034912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,302.5710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176615357398986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194115029647,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287040,292.86334228515625,297.1499938964844,293.1499938964844,0.0965724065899849,-2266.956298828125,304.1307067871094,0.8258229494094849,0.1319916546344757,0.118536539375782,292.8951110839844,297.1499938964844,293.1499938964844,0.1873248666524887,-4033.43994140625,304.1345520019531,0.9873314499855042,0.2478235214948654,0.2108503431081771,292.8314208984375,297.1499938964844,293.1499938964844,0.1286713480949401,-2215.97509765625,304.1241149902344,0.8899217844009399,0.1662584096193313,0.1159194037318229,292.8570861816406,297.1499938964844,293.1499938964844,0.1598186790943145,-3561.436767578125,304.1242370605469,0.9482556581497192,0.1972286701202392,0.1863000988960266,293.031982421875,297.1499938964844,293.1499938964844,0.0075490437448024,-2838.489501953125,298.6506042480469,0.6002541780471802,0.050000000745058,0.2274348139762878,288.3543395996094,291.1499938964844,270.2925109863281,269.923583984375,283.2161560058594,293.0310363769531,288.3477478027344,1.0,0.2016284018754959,1.0,1.0,0.996588408946991,1.0,-1.0309301614761353,0.445696085691452,0.5852340459823608,0.1906210035085678,0.0,0.0,1.0,21.378074645996094,28.0,-83.77040100097656,-5228.0869140625,99.67034912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,302.5710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176615357398986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194115029647,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287100,292.8748779296875,297.1499938964844,293.1499938964844,0.098062977194786,-2295.036865234375,304.1315002441406,0.8272623419761658,0.1333544254302978,0.1197989955544471,292.9027404785156,297.1499938964844,293.1499938964844,0.1893922090530395,-4069.191650390625,304.133544921875,0.9879440665245056,0.2495536655187606,0.2123846262693405,292.8422241210937,297.1499938964844,293.1499938964844,0.1308590918779373,-2245.98828125,304.1248474121094,0.8919855356216431,0.1681764870882034,0.1172882914543151,292.8672180175781,297.1499938964844,293.1499938964844,0.1619640886783599,-3599.349365234375,304.1250305175781,0.94962078332901,0.1989461332559585,0.1879603564739227,293.0383605957031,297.1499938964844,293.1499938964844,0.0075626750476658,-2844.628662109375,298.6453552246094,0.5991665720939636,0.050000000745058,0.2274593263864517,288.32769775390625,291.1499938964844,270.29248046875,269.9227600097656,283.2170104980469,293.0374450683594,288.321533203125,1.0,0.2029864937067031,1.0,1.0,0.9967560172080994,1.0,-1.0379496812820437,0.4488589465618133,0.5890907049179077,0.1922109574079513,0.0,0.0,1.0,21.593181610107425,28.0,-78.257080078125,-5238.36572265625,101.5841293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,302.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1178850978612899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119638389151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287160,292.88604736328125,297.1499938964844,293.1499938964844,0.0995027273893356,-2322.116455078125,304.1322326660156,0.8275713324546814,0.1346464306116104,0.121000126004219,292.9115600585937,297.1499938964844,293.1499938964844,0.1927540302276611,-4127.134765625,304.1304016113281,0.9889808893203736,0.2509591281414032,0.2150854021310806,292.8526611328125,297.1499938964844,293.1499938964844,0.132999911904335,-2275.26513671875,304.1255187988281,0.8927288055419922,0.1700235903263092,0.1186093315482139,292.8770446777344,297.1499938964844,293.1499938964844,0.164063423871994,-3636.361572265625,304.125732421875,0.949516773223877,0.2005974650382995,0.189560517668724,293.04449462890625,297.1499938964844,293.1499938964844,0.0075765019282698,-2850.91357421875,298.6394958496094,0.5972468256950378,0.050000000745058,0.227503091096878,288.3007202148437,291.1499938964844,270.2928161621094,269.9222412109375,283.2175598144531,293.0436096191406,288.29425048828125,1.0,0.2046123445034027,1.0,1.0,0.996958076953888,1.0,-1.046190857887268,0.4525623917579651,0.5936285257339478,0.1941157430410385,0.0,0.0,1.0,21.927350997924805,25.0,-77.19263458251953,-5250.12646484375,104.0048599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,302.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1180931478738784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119849530165,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287220,292.9071655273437,297.1499938964844,293.1499938964844,0.1021915450692176,-2372.4716796875,304.1336669921875,0.8316959738731384,0.137048065662384,0.1232140511274337,292.928955078125,297.1499938964844,293.1499938964844,0.1943981945514679,-4154.34765625,304.13446044921875,0.9892250895500184,0.2534594237804413,0.2157419919967651,292.8724975585937,297.1499938964844,293.1499938964844,0.1370860636234283,-2330.833251953125,304.1268615722656,0.8984760046005249,0.1735325902700424,0.1211035922169685,292.89569091796875,297.1499938964844,293.1499938964844,0.1680588573217392,-3706.473876953125,304.1271667480469,0.954259753227234,0.2037292420864105,0.192574456334114,293.0559997558594,297.1499938964844,293.1499938964844,0.0075994418002665,-2861.866943359375,298.6270751953125,0.596778929233551,0.050000000745058,0.2275135964155197,288.2486572265625,291.1499938964844,270.29473876953125,269.9222412109375,283.221435546875,293.0552062988281,288.2435607910156,1.0,0.2059998661279678,1.0,1.0,0.9973621368408204,1.0,-1.05626380443573,0.4570646286010742,0.5991991758346558,0.1965105235576629,0.0,0.0,1.0,22.10891914367676,43.0,-68.46161651611328,-5264.66259765625,106.60106658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,302.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184726953506469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202347266371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287280,292.9071655273437,297.1499938964844,293.1499938964844,0.1021915450692176,-2372.4716796875,304.1336669921875,0.8316959738731384,0.137048065662384,0.1232140511274337,292.928955078125,297.1499938964844,293.1499938964844,0.1943981945514679,-4154.34765625,304.13446044921875,0.9892250895500184,0.2534594237804413,0.2157419919967651,292.8724975585937,297.1499938964844,293.1499938964844,0.1370860636234283,-2330.833251953125,304.1268615722656,0.8984760046005249,0.1735325902700424,0.1211035922169685,292.89569091796875,297.1499938964844,293.1499938964844,0.1680588573217392,-3706.473876953125,304.1271667480469,0.954259753227234,0.2037292420864105,0.192574456334114,293.0559997558594,297.1499938964844,293.1499938964844,0.0075994418002665,-2861.866943359375,298.6270751953125,0.596778929233551,0.050000000745058,0.2275135964155197,288.2486572265625,291.1499938964844,270.29473876953125,269.9222412109375,283.221435546875,293.0552062988281,288.2435607910156,1.0,0.2059998661279678,1.0,1.0,0.9973621368408204,1.0,-1.05626380443573,0.4570646286010742,0.5991991758346558,0.1965105235576629,0.0,0.0,1.0,22.10891914367676,43.0,-68.46161651611328,-5264.66259765625,106.60106658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,302.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184726953506469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202347266371,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287340,292.9271850585937,297.1499938964844,293.1499938964844,0.1047685593366622,-2420.62939453125,304.1347961425781,0.8185098767280579,0.1391417831182479,0.1252441704273224,292.95806884765625,297.1499938964844,293.1499938964844,0.2197170257568359,-4587.88525390625,304.0960693359375,0.9970781803131104,0.2532359063625335,0.2380808740854263,292.8913879394531,297.1499938964844,293.1499938964844,0.1410832554101944,-2384.967529296875,304.1278991699219,0.8836806416511536,0.1767316162586212,0.1234526708722114,292.9134521484375,297.1499938964844,293.1499938964844,0.1719835549592971,-3775.181884765625,304.1282043457031,0.9354506134986876,0.2065710574388504,0.1954103261232376,293.0669860839844,297.1499938964844,293.1499938964844,0.0076339365914464,-2877.101806640625,298.60986328125,0.581737220287323,0.050000000745058,0.2278806269168853,288.1917724609375,291.1499938964844,270.2984313964844,269.9237060546875,283.217041015625,293.0662536621094,288.1823425292969,1.0,0.2151261121034622,1.0,1.0,0.9977662563323976,1.0,-1.0919461250305176,0.4731276929378509,0.6188184022903442,0.2049568146467209,0.0,0.0,1.0,24.51778793334961,46.0,-91.82748413085938,-5311.38720703125,119.4506607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,302.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118814468383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205815788125,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287400,292.9271850585937,297.1499938964844,293.1499938964844,0.1047685593366622,-2420.62939453125,304.1347961425781,0.8185098767280579,0.1391417831182479,0.1252441704273224,292.95806884765625,297.1499938964844,293.1499938964844,0.2197170257568359,-4587.88525390625,304.0960693359375,0.9970781803131104,0.2532359063625335,0.2380808740854263,292.8913879394531,297.1499938964844,293.1499938964844,0.1410832554101944,-2384.967529296875,304.1278991699219,0.8836806416511536,0.1767316162586212,0.1234526708722114,292.9134521484375,297.1499938964844,293.1499938964844,0.1719835549592971,-3775.181884765625,304.1282043457031,0.9354506134986876,0.2065710574388504,0.1954103261232376,293.0669860839844,297.1499938964844,293.1499938964844,0.0076339365914464,-2877.101806640625,298.60986328125,0.581737220287323,0.050000000745058,0.2278806269168853,288.1917724609375,291.1499938964844,270.2984313964844,269.9237060546875,283.217041015625,293.0662536621094,288.1823425292969,1.0,0.2151261121034622,1.0,1.0,0.9977662563323976,1.0,-1.0919461250305176,0.4731276929378509,0.6188184022903442,0.2049568146467209,0.0,0.0,1.0,24.51778793334961,46.0,-91.82748413085938,-5311.38720703125,119.4506607055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,302.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118814468383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001205815788125,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287460,292.94586181640625,297.1499938964844,293.1499938964844,0.1073367670178413,-2468.600341796875,304.1356201171875,0.7885197401046753,0.1409980654716491,0.127131849527359,292.99871826171875,297.1499938964844,293.1499938964844,0.2221783399581909,-4613.9970703125,304.1103210449219,0.9597291350364684,0.2498068511486053,0.2375715374946594,292.9090881347656,297.1499938964844,293.1499938964844,0.1451248526573181,-2439.5439453125,304.1285705566406,0.8523061871528625,0.1796929389238357,0.1256909668445587,292.9300231933594,297.1499938964844,293.1499938964844,0.1760008186101913,-3845.41357421875,304.1288146972656,0.8970341086387634,0.2092047929763794,0.1981215924024582,293.07763671875,297.1499938964844,293.1499938964844,0.0076922411099076,-2900.736572265625,298.58270263671875,0.553328812122345,0.050000000745058,0.2287154644727707,288.1162109375,291.1499938964844,270.3041381835937,269.9267883300781,283.2228698730469,293.076904296875,288.11065673828125,1.0,0.2233485877513885,1.0,1.0,0.998278796672821,1.0,-1.1020888090133667,0.4777730107307434,0.6243157982826233,0.207145482301712,0.0,0.0,1.0,29.10076332092285,49.0,-85.68075561523438,-5323.46435546875,130.3637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,302.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192153543233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209884285344,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287520,292.94586181640625,297.1499938964844,293.1499938964844,0.1073367670178413,-2468.600341796875,304.1356201171875,0.7885197401046753,0.1409980654716491,0.127131849527359,292.99871826171875,297.1499938964844,293.1499938964844,0.2221783399581909,-4613.9970703125,304.1103210449219,0.9597291350364684,0.2498068511486053,0.2375715374946594,292.9090881347656,297.1499938964844,293.1499938964844,0.1451248526573181,-2439.5439453125,304.1285705566406,0.8523061871528625,0.1796929389238357,0.1256909668445587,292.9300231933594,297.1499938964844,293.1499938964844,0.1760008186101913,-3845.41357421875,304.1288146972656,0.8970341086387634,0.2092047929763794,0.1981215924024582,293.07763671875,297.1499938964844,293.1499938964844,0.0076922411099076,-2900.736572265625,298.58270263671875,0.553328812122345,0.050000000745058,0.2287154644727707,288.1162109375,291.1499938964844,270.3041381835937,269.9267883300781,283.2228698730469,293.076904296875,288.11065673828125,1.0,0.2233485877513885,1.0,1.0,0.998278796672821,1.0,-1.1020888090133667,0.4777730107307434,0.6243157982826233,0.207145482301712,0.0,0.0,1.0,29.10076332092285,49.0,-85.68075561523438,-5323.46435546875,130.3637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,302.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192153543233871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209884285344,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287580,292.9635925292969,297.1499938964844,293.1499938964844,0.1094285324215889,-2507.15673828125,304.1369323730469,0.7656427025794983,0.1425734013319015,0.1287708580493927,293.021484375,297.1499938964844,293.1499938964844,0.2211633771657943,-4602.2578125,304.12469482421875,0.9228638410568236,0.2490000575780868,0.2365546971559524,292.9259948730469,297.1499938964844,293.1499938964844,0.1486008763313293,-2485.85693359375,304.1299133300781,0.8300924301147461,0.1823661476373672,0.1277327090501785,292.94580078125,297.1499938964844,293.1499938964844,0.179393008351326,-3903.91064453125,304.1302185058594,0.8707481026649475,0.211575374007225,0.2005938440561294,293.0877380371094,297.1499938964844,293.1499938964844,0.0077382456511259,-2918.07177734375,298.564208984375,0.5318006277084351,0.050000000745058,0.2295405268669128,288.0734558105469,291.1499938964844,270.3119506835937,269.9316711425781,283.2303466796875,293.0870666503906,288.0692749023437,1.0,0.2308258414268493,1.0,1.0,0.9987913966178894,1.0,-1.107928991317749,0.4802033007144928,0.6277256608009338,0.2090570628643036,0.0,0.0,1.0,33.59282302856445,52.0,-63.5106201171875,-5329.5673828125,140.48983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,302.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195717379450798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213501163874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287640,292.9635925292969,297.1499938964844,293.1499938964844,0.1094285324215889,-2507.15673828125,304.1369323730469,0.7656427025794983,0.1425734013319015,0.1287708580493927,293.021484375,297.1499938964844,293.1499938964844,0.2211633771657943,-4602.2578125,304.12469482421875,0.9228638410568236,0.2490000575780868,0.2365546971559524,292.9259948730469,297.1499938964844,293.1499938964844,0.1486008763313293,-2485.85693359375,304.1299133300781,0.8300924301147461,0.1823661476373672,0.1277327090501785,292.94580078125,297.1499938964844,293.1499938964844,0.179393008351326,-3903.91064453125,304.1302185058594,0.8707481026649475,0.211575374007225,0.2005938440561294,293.0877380371094,297.1499938964844,293.1499938964844,0.0077382456511259,-2918.07177734375,298.564208984375,0.5318006277084351,0.050000000745058,0.2295405268669128,288.0734558105469,291.1499938964844,270.3119506835937,269.9316711425781,283.2303466796875,293.0870666503906,288.0692749023437,1.0,0.2308258414268493,1.0,1.0,0.9987913966178894,1.0,-1.107928991317749,0.4802033007144928,0.6277256608009338,0.2090570628643036,0.0,0.0,1.0,33.59282302856445,52.0,-63.5106201171875,-5329.5673828125,140.48983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,302.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195717379450798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213501163874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287700,292.9720458984375,297.1499938964844,293.1499938964844,0.1103613600134849,-2524.26806640625,304.1376037597656,0.7569800615310669,0.143274500966072,0.1295016258955001,293.0298767089844,297.1499938964844,293.1499938964844,0.2215605825185775,-4607.8740234375,304.1285705566406,0.908844530582428,0.2489806562662124,0.2365268915891647,292.9341125488281,297.1499938964844,293.1499938964844,0.1502114385366439,-2507.19384765625,304.1306457519531,0.8216814994812012,0.183611586689949,0.1286815106868744,292.953369140625,297.1499938964844,293.1499938964844,0.1809543073177337,-3930.69189453125,304.1309814453125,0.8608086109161377,0.2126746028661728,0.201738178730011,293.09246826171875,297.1499938964844,293.1499938964844,0.0077577661722898,-2925.47119140625,298.5555114746094,0.5236232280731201,0.050000000745058,0.2299223393201828,288.0554504394531,291.1499938964844,270.31671142578125,269.9348449707031,283.2340087890625,293.09185791015625,288.0517272949219,1.0,0.2343663871288299,1.0,1.0,0.9990476369857788,1.0,-1.1117433309555054,0.48190638422966,0.629836916923523,0.2100025117397308,0.0,0.0,1.0,35.681495666503906,52.0,-55.59515380859375,-5334.16064453125,145.45823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,302.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197277829051017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215084776049,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287760,292.980224609375,297.1499938964844,293.1499938964844,0.1112302914261818,-2540.164794921875,304.1382751464844,0.7494270205497742,0.1439242959022522,0.1301829665899276,293.0372009277344,297.1499938964844,293.1499938964844,0.2220629602670669,-4615.42578125,304.13153076171875,0.897522509098053,0.2490614652633667,0.2366373538970947,292.94195556640625,297.1499938964844,293.1499938964844,0.1517496556043625,-2527.505615234375,304.13134765625,0.8141255378723145,0.1848034262657165,0.1295899748802185,292.9607238769531,297.1499938964844,293.1499938964844,0.1824384182691574,-3956.073486328125,304.1317443847656,0.8521620035171509,0.2137228846549987,0.2028305977582931,293.0970153808594,297.1499938964844,293.1499938964844,0.007775972597301,-2932.34033203125,298.5470886230469,0.5165500044822693,0.050000000745058,0.2302947640419006,288.0392761230469,291.1499938964844,270.32208251953125,269.9385070800781,283.23779296875,293.096435546875,288.0359191894531,1.0,0.2377813458442688,0.9999770522117616,0.9999770522117616,0.999238133430481,1.0,-1.1155424118041992,0.4836044311523437,0.6319379210472107,0.21094711124897,0.0,0.0,1.0,37.72014236450195,55.0,-49.133338928222656,-5338.775390625,150.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,302.40997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1198698207736015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001216526288772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287820,292.9957275390625,297.1499938964844,293.1499938964844,0.1127900853753089,-2568.595947265625,304.1395874023437,0.7367174625396729,0.1450787931680679,0.1314080953598022,293.0500183105469,297.1499938964844,293.1499938964844,0.223115012049675,-4631.66650390625,304.1358947753906,0.8786172866821289,0.2493160218000412,0.2370073348283767,292.9569091796875,297.1499938964844,293.1499938964844,0.1546267420053482,-2565.326904296875,304.1327819824219,0.8004383444786072,0.1870374232530594,0.1312963366508484,292.9747009277344,297.1499938964844,293.1499938964844,0.1851946115493774,-4003.01904296875,304.1332397460937,0.8377031087875366,0.2156776487827301,0.2048733383417129,293.1054992675781,297.1499938964844,293.1499938964844,0.0078090233728289,-2944.715087890625,298.5310363769531,0.5048956274986267,0.050000000745058,0.2310184687376022,288.0116271972656,291.1499938964844,270.334716796875,269.94744873046875,283.2458801269531,293.10498046875,288.00897216796875,1.0,0.244269922375679,0.9999310970306396,0.9999310970306396,0.9996190667152404,1.0,-1.1228257417678833,0.4868612587451935,0.6359645128250122,0.2127610296010971,0.0,0.0,1.0,41.68080520629883,43.0,-38.94159698486328,-5347.63818359375,159.9467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,302.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201139464974403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219003897858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287880,292.9957275390625,297.1499938964844,293.1499938964844,0.1127900853753089,-2568.595947265625,304.1395874023437,0.7367174625396729,0.1450787931680679,0.1314080953598022,293.0500183105469,297.1499938964844,293.1499938964844,0.223115012049675,-4631.66650390625,304.1358947753906,0.8786172866821289,0.2493160218000412,0.2370073348283767,292.9569091796875,297.1499938964844,293.1499938964844,0.1546267420053482,-2565.326904296875,304.1327819824219,0.8004383444786072,0.1870374232530594,0.1312963366508484,292.9747009277344,297.1499938964844,293.1499938964844,0.1851946115493774,-4003.01904296875,304.1332397460937,0.8377031087875366,0.2156776487827301,0.2048733383417129,293.1054992675781,297.1499938964844,293.1499938964844,0.0078090233728289,-2944.715087890625,298.5310363769531,0.5048956274986267,0.050000000745058,0.2310184687376022,288.0116271972656,291.1499938964844,270.334716796875,269.94744873046875,283.2458801269531,293.10498046875,288.00897216796875,1.0,0.244269922375679,0.9999310970306396,0.9999310970306396,0.9996190667152404,1.0,-1.1228257417678833,0.4868612587451935,0.6359645128250122,0.2127610296010971,0.0,0.0,1.0,41.68080520629883,43.0,-38.94159698486328,-5347.63818359375,159.9467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,302.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201139464974403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219003897858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
287940,293.0099792480469,297.1499938964844,293.1499938964844,0.1140025109052658,-2590.55908203125,304.1410217285156,0.7378624081611633,0.1460948288440704,0.1323499977588653,293.06121826171875,297.1499938964844,293.1499938964844,0.2238886803388595,-4643.541015625,304.1392822265625,0.878298819065094,0.2495772689580917,0.2372609823942184,292.9708251953125,297.1499938964844,293.1499938964844,0.1571102291345596,-2597.743896484375,304.1343688964844,0.8029207587242126,0.1891108006238937,0.1327718496322631,292.9877319335937,297.1499938964844,293.1499938964844,0.1875349879264831,-4042.5986328125,304.1349182128906,0.8393664360046387,0.2174797356128692,0.206612154841423,293.1131896972656,297.1499938964844,293.1499938964844,0.0078091896139085,-2946.836669921875,298.516357421875,0.5045214295387268,0.050000000745058,0.231044203042984,287.9903869628906,291.1499938964844,270.3500061035156,269.95867919921875,283.2552795410156,293.1127014160156,287.988525390625,1.0,0.2446427941322326,0.9998851418495178,0.9998851418495178,1.0,1.0,-1.1281508207321167,0.4892371296882629,0.6389136910438538,0.2140963077545166,0.0,0.0,1.0,41.89030456542969,31.0,-29.169416427612305,-5354.0849609375,161.87449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,302.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203067898750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220960984937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288000,293.0099792480469,297.1499938964844,293.1499938964844,0.1140025109052658,-2590.55908203125,304.1410217285156,0.7378624081611633,0.1460948288440704,0.1323499977588653,293.06121826171875,297.1499938964844,293.1499938964844,0.2238886803388595,-4643.541015625,304.1392822265625,0.878298819065094,0.2495772689580917,0.2372609823942184,292.9708251953125,297.1499938964844,293.1499938964844,0.1571102291345596,-2597.743896484375,304.1343688964844,0.8029207587242126,0.1891108006238937,0.1327718496322631,292.9877319335937,297.1499938964844,293.1499938964844,0.1875349879264831,-4042.5986328125,304.1349182128906,0.8393664360046387,0.2174797356128692,0.206612154841423,293.1131896972656,297.1499938964844,293.1499938964844,0.0078091896139085,-2946.836669921875,298.516357421875,0.5045214295387268,0.050000000745058,0.231044203042984,287.9903869628906,291.1499938964844,270.3500061035156,269.95867919921875,283.2552795410156,293.1127014160156,287.988525390625,1.0,0.2446427941322326,0.9998851418495178,0.9998851418495178,1.0,1.0,-1.1281508207321167,0.4892371296882629,0.6389136910438538,0.2140963077545166,0.0,0.0,1.0,41.89030456542969,31.0,-29.169416427612305,-5354.0849609375,161.87449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,302.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203067898750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220960984937,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288060,293.0235900878906,297.1499938964844,293.1499938964844,0.1148627921938896,-2606.00830078125,304.1426086425781,0.750203013420105,0.1468849331140518,0.1330182403326034,293.0718994140625,297.1499938964844,293.1499938964844,0.2242476791143417,-4648.68994140625,304.1422424316406,0.8927353620529175,0.2496596872806549,0.237287625670433,292.984375,297.1499938964844,293.1499938964844,0.1591554880142212,-2624.22509765625,304.1361999511719,0.8180584907531738,0.1909023821353912,0.1340012550354004,293.00048828125,297.1499938964844,293.1499938964844,0.189408466219902,-4073.998046875,304.1368408203125,0.8540899157524109,0.2190047800540924,0.2080229967832565,293.1209716796875,297.1499938964844,293.1499938964844,0.0077772415243089,-2938.968994140625,298.50079345703125,0.5131014585494995,0.050000000745058,0.2304928302764892,287.9766845703125,291.1499938964844,270.366943359375,269.9712829589844,283.2660522460937,293.12042236328125,287.9756164550781,1.0,0.2406437993049621,0.9994657039642334,0.9994657039642334,1.0,1.0,-1.1314929723739624,0.4907254576683044,0.6407675743103027,0.2149402946233749,0.0,0.0,1.0,38.99283599853516,25.0,-18.972774505615234,-5358.1455078125,157.2608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,302.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204445511102676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001222358987433,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288120,293.0235900878906,297.1499938964844,293.1499938964844,0.1148627921938896,-2606.00830078125,304.1426086425781,0.750203013420105,0.1468849331140518,0.1330182403326034,293.0718994140625,297.1499938964844,293.1499938964844,0.2242476791143417,-4648.68994140625,304.1422424316406,0.8927353620529175,0.2496596872806549,0.237287625670433,292.984375,297.1499938964844,293.1499938964844,0.1591554880142212,-2624.22509765625,304.1361999511719,0.8180584907531738,0.1909023821353912,0.1340012550354004,293.00048828125,297.1499938964844,293.1499938964844,0.189408466219902,-4073.998046875,304.1368408203125,0.8540899157524109,0.2190047800540924,0.2080229967832565,293.1209716796875,297.1499938964844,293.1499938964844,0.0077772415243089,-2938.968994140625,298.50079345703125,0.5131014585494995,0.050000000745058,0.2304928302764892,287.9766845703125,291.1499938964844,270.366943359375,269.9712829589844,283.2660522460937,293.12042236328125,287.9756164550781,1.0,0.2406437993049621,0.9994657039642334,0.9994657039642334,1.0,1.0,-1.1314929723739624,0.4907254576683044,0.6407675743103027,0.2149402946233749,0.0,0.0,1.0,38.99283599853516,25.0,-18.972774505615234,-5358.1455078125,157.2608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,302.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204445511102676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001222358987433,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288180,293.0367431640625,297.1499938964844,293.1499938964844,0.1153635755181312,-2614.85693359375,304.14422607421875,0.7674128413200378,0.1474162191152572,0.1334091424942016,293.0824584960937,297.1499938964844,293.1499938964844,0.2241422533988952,-4646.26806640625,304.1449890136719,0.913542866706848,0.2494954764842987,0.2370397448539734,292.9978942871094,297.1499938964844,293.1499938964844,0.1607235074043274,-2644.326171875,304.13818359375,0.8370041847229004,0.1923568993806839,0.1349631398916244,293.0133056640625,297.1499938964844,293.1499938964844,0.1907734274864196,-4096.5869140625,304.1389465332031,0.8745549321174622,0.2201961129903793,0.209074854850769,293.12945556640625,297.1499938964844,293.1499938964844,0.007731064222753,-2926.430419921875,298.4818725585937,0.5259652137756348,0.050000000745058,0.2298074066638946,287.97039794921875,291.1499938964844,270.3844299316406,269.9843444824219,283.2779541015625,293.12890625,287.9700927734375,1.0,0.2355797588825225,0.999046266078949,0.999046266078949,1.0,1.0,-1.133259415626526,0.4915066659450531,0.6417528390884399,0.2153867334127426,0.0,0.0,1.0,35.358455657958984,25.0,-9.026195526123049,-5360.3359375,150.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,302.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205244064331054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223169529112,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288240,293.0367431640625,297.1499938964844,293.1499938964844,0.1153635755181312,-2614.85693359375,304.14422607421875,0.7674128413200378,0.1474162191152572,0.1334091424942016,293.0824584960937,297.1499938964844,293.1499938964844,0.2241422533988952,-4646.26806640625,304.1449890136719,0.913542866706848,0.2494954764842987,0.2370397448539734,292.9978942871094,297.1499938964844,293.1499938964844,0.1607235074043274,-2644.326171875,304.13818359375,0.8370041847229004,0.1923568993806839,0.1349631398916244,293.0133056640625,297.1499938964844,293.1499938964844,0.1907734274864196,-4096.5869140625,304.1389465332031,0.8745549321174622,0.2201961129903793,0.209074854850769,293.12945556640625,297.1499938964844,293.1499938964844,0.007731064222753,-2926.430419921875,298.4818725585937,0.5259652137756348,0.050000000745058,0.2298074066638946,287.97039794921875,291.1499938964844,270.3844299316406,269.9843444824219,283.2779541015625,293.12890625,287.9700927734375,1.0,0.2355797588825225,0.999046266078949,0.999046266078949,1.0,1.0,-1.133259415626526,0.4915066659450531,0.6417528390884399,0.2153867334127426,0.0,0.0,1.0,35.358455657958984,25.0,-9.026195526123049,-5360.3359375,150.75596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,302.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205244064331054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223169529112,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288300,293.0430908203125,297.1499938964844,293.1499938964844,0.115532174706459,-2617.788330078125,304.1449584960937,0.7753562927246094,0.1476081013679504,0.1335478574037552,293.08758544921875,297.1499938964844,293.1499938964844,0.2239775657653808,-4643.26025390625,304.1462097167969,0.9237108826637268,0.2493449002504348,0.236860305070877,293.0045166015625,297.1499938964844,293.1499938964844,0.1613838374614715,-2652.739501953125,304.1391296386719,0.8456746935844421,0.1929825395345688,0.135379821062088,293.01959228515625,297.1499938964844,293.1499938964844,0.191324770450592,-4105.63623046875,304.13995361328125,0.8840134143829346,0.2206934988498687,0.2095162570476532,293.1339111328125,297.1499938964844,293.1499938964844,0.0077080163173377,-2920.032470703125,298.4712219238281,0.5320221185684204,0.050000000745058,0.2295300066471099,287.9695739746094,291.1499938964844,270.3933410644531,269.9909973144531,283.2841491699219,293.13330078125,287.9695739746094,1.0,0.2336008846759796,0.9988365769386292,0.9988365769386292,1.0,1.0,-1.1339075565338137,0.491792231798172,0.6421152949333191,0.2155490964651107,0.0,0.0,1.0,33.88664627075195,25.0,-4.749360084533691,-5361.14697265625,148.0972442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,302.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205427944660186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223356084665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
