time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288360,293.0492248535156,297.1499938964844,293.1499938964844,0.115654170513153,-2619.872314453125,304.1456604003906,0.782422661781311,0.1477524936199188,0.1336531192064285,293.09259033203125,297.1499938964844,293.1499938964844,0.2237530201673507,-4639.29736328125,304.1473083496094,0.9327396750450134,0.2491524517536163,0.2366503775119781,293.01104736328125,297.1499938964844,293.1499938964844,0.1619729399681091,-2660.2158203125,304.1400451660156,0.8535102605819702,0.1935443133115768,0.135758489370346,293.0257568359375,297.1499938964844,293.1499938964844,0.1918026059865951,-4113.43603515625,304.1408996582031,0.8924534916877747,0.2211305350065231,0.2099091708660125,293.138427734375,297.1499938964844,293.1499938964844,0.0076853637583553,-2913.689208984375,298.459716796875,0.537468671798706,0.050000000745058,0.229300171136856,287.9699401855469,291.1499938964844,270.40240478515625,269.99774169921875,283.2904968261719,293.1378173828125,287.9701538085937,1.0,0.2318841218948364,0.9986463785171508,0.9986463785171508,1.0,1.0,-1.134432315826416,0.4920223951339721,0.6424098610877991,0.2156817466020584,0.0,0.0,1.0,32.667083740234375,25.0,-1.1124273538589478,-5361.78955078125,145.8884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175842285156,302.421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205477342009544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223406288772,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288420,293.06103515625,297.1499938964844,293.1499938964844,0.1157606914639473,-2621.547119140625,304.1469116210937,0.7945021986961365,0.1479108184576034,0.133761778473854,293.10223388671875,297.1499938964844,293.1499938964844,0.2231342643499374,-4628.65576171875,304.14923095703125,0.9477103352546692,0.2486530393362045,0.2361390143632888,293.0237121582031,297.1499938964844,293.1499938964844,0.1629448384046554,-2672.467529296875,304.1417236328125,0.8673007488250732,0.1944910734891891,0.136403739452362,293.03778076171875,297.1499938964844,293.1499938964844,0.1925482451915741,-4125.4775390625,304.1427001953125,0.9070773720741272,0.2218386083841323,0.2105534374713897,293.1476135253906,297.1499938964844,293.1499938964844,0.0076398276723921,-2900.76513671875,298.4342956542969,0.5469619035720825,0.050000000745058,0.228936418890953,287.9736328125,291.1499938964844,270.4208374023437,270.01153564453125,283.3035888671875,293.1470031738281,287.9742126464844,1.0,0.2291130572557449,0.9982660412788392,0.9982660412788392,1.0,1.0,-1.1350603103637695,0.4922934472560882,0.6427668929100037,0.2158408910036087,0.0,0.0,1.0,30.73423767089844,25.0,4.914966106414795,-5362.46044921875,142.3283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,302.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205213442444801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223138388013,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288480,293.06103515625,297.1499938964844,293.1499938964844,0.1157606914639473,-2621.547119140625,304.1469116210937,0.7945021986961365,0.1479108184576034,0.133761778473854,293.10223388671875,297.1499938964844,293.1499938964844,0.2231342643499374,-4628.65576171875,304.14923095703125,0.9477103352546692,0.2486530393362045,0.2361390143632888,293.0237121582031,297.1499938964844,293.1499938964844,0.1629448384046554,-2672.467529296875,304.1417236328125,0.8673007488250732,0.1944910734891891,0.136403739452362,293.03778076171875,297.1499938964844,293.1499938964844,0.1925482451915741,-4125.4775390625,304.1427001953125,0.9070773720741272,0.2218386083841323,0.2105534374713897,293.1476135253906,297.1499938964844,293.1499938964844,0.0076398276723921,-2900.76513671875,298.4342956542969,0.5469619035720825,0.050000000745058,0.228936418890953,287.9736328125,291.1499938964844,270.4208374023437,270.01153564453125,283.3035888671875,293.1470031738281,287.9742126464844,1.0,0.2291130572557449,0.9982660412788392,0.9982660412788392,1.0,1.0,-1.1350603103637695,0.4922934472560882,0.6427668929100037,0.2158408910036087,0.0,0.0,1.0,30.73423767089844,25.0,4.914966106414795,-5362.46044921875,142.3283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,302.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205213442444801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223138388013,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288540,293.0721435546875,297.1499938964844,293.1499938964844,0.1157000586390495,-2620.19482421875,304.1480407714844,0.803932249546051,0.1479119956493377,0.1337448209524154,293.111328125,297.1499938964844,293.1499938964844,0.222311794757843,-4614.74169921875,304.1508483886719,0.9587290287017822,0.2480143159627914,0.2355135530233383,293.035888671875,297.1499938964844,293.1499938964844,0.1636628955602646,-2681.41064453125,304.1432800292969,0.8785544037818909,0.195221945643425,0.1369098275899887,293.04931640625,297.1499938964844,293.1499938964844,0.1930373907089233,-4133.1884765625,304.1443176269531,0.9197028875350952,0.2223446071147918,0.211022675037384,293.1568908691406,297.1499938964844,293.1499938964844,0.0075932377949357,-2887.3349609375,298.4057922363281,0.5546031594276428,0.050000000745058,0.2286717891693115,287.9806823730469,291.1499938964844,270.439697265625,270.025634765625,283.31707763671875,293.1562805175781,287.98162841796875,1.0,0.2270241975784301,0.9978857040405272,0.9978857040405272,1.0,1.0,-1.13514244556427,0.492319107055664,0.6428233981132507,0.2158623784780502,0.0,0.0,1.0,29.323055267333984,25.0,9.709959983825684,-5362.27294921875,139.62515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,302.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204531863331794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001222446735482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288600,293.0721435546875,297.1499938964844,293.1499938964844,0.1157000586390495,-2620.19482421875,304.1480407714844,0.803932249546051,0.1479119956493377,0.1337448209524154,293.111328125,297.1499938964844,293.1499938964844,0.222311794757843,-4614.74169921875,304.1508483886719,0.9587290287017822,0.2480143159627914,0.2355135530233383,293.035888671875,297.1499938964844,293.1499938964844,0.1636628955602646,-2681.41064453125,304.1432800292969,0.8785544037818909,0.195221945643425,0.1369098275899887,293.04931640625,297.1499938964844,293.1499938964844,0.1930373907089233,-4133.1884765625,304.1443176269531,0.9197028875350952,0.2223446071147918,0.211022675037384,293.1568908691406,297.1499938964844,293.1499938964844,0.0075932377949357,-2887.3349609375,298.4057922363281,0.5546031594276428,0.050000000745058,0.2286717891693115,287.9806823730469,291.1499938964844,270.439697265625,270.025634765625,283.31707763671875,293.1562805175781,287.98162841796875,1.0,0.2270241975784301,0.9978857040405272,0.9978857040405272,1.0,1.0,-1.13514244556427,0.492319107055664,0.6428233981132507,0.2158623784780502,0.0,0.0,1.0,29.323055267333984,25.0,9.709959983825684,-5362.27294921875,139.62515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,302.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1204531863331794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001222446735482,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288660,293.0825500488281,297.1499938964844,293.1499938964844,0.1154899224638938,-2616.13720703125,304.1490478515625,0.8108764886856079,0.1477732360363006,0.1336133182048797,293.11993408203125,297.1499938964844,293.1499938964844,0.2213082313537597,-4597.904296875,304.1522216796875,0.9664853811264038,0.2472490817308426,0.2347814440727234,293.0475158691406,297.1499938964844,293.1499938964844,0.1641503125429153,-2687.360595703125,304.14471435546875,0.8873976469039917,0.1957574188709259,0.1372877061367035,293.060302734375,297.1499938964844,293.1499938964844,0.1932946443557739,-4136.99560546875,304.1457824707031,0.9297922849655152,0.2226676493883133,0.2113305479288101,293.1661682128906,297.1499938964844,293.1499938964844,0.0075451033189892,-2873.27978515625,298.37432861328125,0.5605567693710327,0.050000000745058,0.228480115532875,287.9905090332031,291.1499938964844,270.4589538574219,270.0400085449219,283.33087158203125,293.16558837890625,287.99169921875,1.0,0.2254283875226974,0.997523844242096,0.997523844242096,1.0,1.0,-1.1346991062164309,0.4921089708805084,0.6425901651382446,0.2157517224550247,0.0,0.0,1.0,28.29413604736328,25.0,13.626453399658203,-5361.20458984375,137.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,302.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203514263033866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221413986058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288720,293.0825500488281,297.1499938964844,293.1499938964844,0.1154899224638938,-2616.13720703125,304.1490478515625,0.8108764886856079,0.1477732360363006,0.1336133182048797,293.11993408203125,297.1499938964844,293.1499938964844,0.2213082313537597,-4597.904296875,304.1522216796875,0.9664853811264038,0.2472490817308426,0.2347814440727234,293.0475158691406,297.1499938964844,293.1499938964844,0.1641503125429153,-2687.360595703125,304.14471435546875,0.8873976469039917,0.1957574188709259,0.1372877061367035,293.060302734375,297.1499938964844,293.1499938964844,0.1932946443557739,-4136.99560546875,304.1457824707031,0.9297922849655152,0.2226676493883133,0.2113305479288101,293.1661682128906,297.1499938964844,293.1499938964844,0.0075451033189892,-2873.27978515625,298.37432861328125,0.5605567693710327,0.050000000745058,0.228480115532875,287.9905090332031,291.1499938964844,270.4589538574219,270.0400085449219,283.33087158203125,293.16558837890625,287.99169921875,1.0,0.2254283875226974,0.997523844242096,0.997523844242096,1.0,1.0,-1.1346991062164309,0.4921089708805084,0.6425901651382446,0.2157517224550247,0.0,0.0,1.0,28.29413604736328,25.0,13.626453399658203,-5361.20458984375,137.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153564453125,302.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1203514263033866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221413986058,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288780,293.09228515625,297.1499938964844,293.1499938964844,0.1151435151696205,-2609.613037109375,304.1499328613281,0.8156226873397827,0.1475073248147964,0.1333756297826767,293.1280517578125,297.1499938964844,293.1499938964844,0.2201394289731979,-4578.38330078125,304.1534423828125,0.971665620803833,0.2463662177324295,0.2339477390050888,293.0585632324219,297.1499938964844,293.1499938964844,0.1644240468740463,-2690.54541015625,304.14599609375,0.8940442800521851,0.1961123496294021,0.1375454366207122,293.0707397460937,297.1499938964844,293.1499938964844,0.1933374553918838,-4137.2001953125,304.1470947265625,0.9372553825378418,0.2228212505578994,0.2114866971969604,293.1753845214844,297.1499938964844,293.1499938964844,0.0074951197020709,-2858.520263671875,298.34002685546875,0.5650315284729004,0.050000000745058,0.2283433973789215,288.002685546875,291.1499938964844,270.47857666015625,270.0546875,283.344970703125,293.1747741699219,288.0041198730469,1.0,0.2241923660039901,0.9971620440483092,0.9971620440483092,1.0,1.0,-1.1337460279464722,0.4916697144508362,0.642076313495636,0.2155127674341201,0.0,0.0,1.0,27.551563262939453,25.0,16.906234741210938,-5359.24462890625,135.83242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,302.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202233806252479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220114500029,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288840,293.09228515625,297.1499938964844,293.1499938964844,0.1151435151696205,-2609.613037109375,304.1499328613281,0.8156226873397827,0.1475073248147964,0.1333756297826767,293.1280517578125,297.1499938964844,293.1499938964844,0.2201394289731979,-4578.38330078125,304.1534423828125,0.971665620803833,0.2463662177324295,0.2339477390050888,293.0585632324219,297.1499938964844,293.1499938964844,0.1644240468740463,-2690.54541015625,304.14599609375,0.8940442800521851,0.1961123496294021,0.1375454366207122,293.0707397460937,297.1499938964844,293.1499938964844,0.1933374553918838,-4137.2001953125,304.1470947265625,0.9372553825378418,0.2228212505578994,0.2114866971969604,293.1753845214844,297.1499938964844,293.1499938964844,0.0074951197020709,-2858.520263671875,298.34002685546875,0.5650315284729004,0.050000000745058,0.2283433973789215,288.002685546875,291.1499938964844,270.47857666015625,270.0546875,283.344970703125,293.1747741699219,288.0041198730469,1.0,0.2241923660039901,0.9971620440483092,0.9971620440483092,1.0,1.0,-1.1337460279464722,0.4916697144508362,0.642076313495636,0.2155127674341201,0.0,0.0,1.0,27.551563262939453,25.0,16.906234741210938,-5359.24462890625,135.83242797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,302.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202233806252479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220114500029,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288900,293.0968933105469,297.1499938964844,293.1499938964844,0.1149230003356933,-2605.493408203125,304.1503601074219,0.8173378705978394,0.1473303288221359,0.1332194656133651,293.1319274902344,297.1499938964844,293.1499938964844,0.2194974422454834,-4567.6826171875,304.1539611816406,0.973478138446808,0.2458833009004593,0.2334943562746048,293.0638732910156,297.1499938964844,293.1499938964844,0.1644857078790664,-2691.166259765625,304.1466369628906,0.8966339826583862,0.1962264329195022,0.1376316547393798,293.07574462890625,297.1499938964844,293.1499938964844,0.1932834237813949,-4136.03515625,304.1477355957031,0.940104365348816,0.2228384315967559,0.2115107327699661,293.179931640625,297.1499938964844,293.1499938964844,0.0074693434871733,-2850.85205078125,298.3218688964844,0.5667891502380371,0.050000000745058,0.2282912731170654,288.009521484375,291.1499938964844,270.4884948730469,270.0621032714844,283.3520812988281,293.1793212890625,288.0110778808594,1.0,0.2236766666173935,0.996981143951416,0.996981143951416,1.0,1.0,-1.1330842971801758,0.4913667738437652,0.6417174935340881,0.215346872806549,0.0,0.0,1.0,27.264463424682617,25.0,18.363853454589844,-5357.93408203125,135.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,302.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201516315340995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000121938632219,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
288960,293.10137939453125,297.1499938964844,293.1499938964844,0.1146730631589889,-2600.839599609375,304.1507263183594,0.8186842203140259,0.1471258252859115,0.1330398619174957,293.1356811523437,297.1499938964844,293.1499938964844,0.2188194990158081,-4556.39208984375,304.15447998046875,0.9748621582984924,0.2453740686178207,0.2330176383256912,293.06903076171875,297.1499938964844,293.1499938964844,0.1644999831914901,-2691.175537109375,304.147216796875,0.8987926840782166,0.1963005065917968,0.137690857052803,293.0806579589844,297.1499938964844,293.1499938964844,0.1931818723678589,-4134.072265625,304.1483154296875,0.9424427151679992,0.2228178679943084,0.2115004360675811,293.1844482421875,297.1499938964844,293.1499938964844,0.0074430243112146,-2842.9853515625,298.3030090332031,0.5682713985443115,0.050000000745058,0.2282479852437973,288.0168762207031,291.1499938964844,270.4985046386719,270.0695495605469,283.3592834472656,293.183837890625,288.0184936523437,1.0,0.2232142239809036,0.9968087077140808,0.9968087077140808,1.0,1.0,-1.1323033571243286,0.4910103976726532,0.641292929649353,0.2151514142751693,0.0,0.0,1.0,27.02288818359375,25.0,19.72340583801269,-5356.41015625,134.43106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708984375,302.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1200758218765258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218616889673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289020,293.1098327636719,297.1499938964844,293.1499938964844,0.1140905991196632,-2590.029296875,304.1514587402344,0.8204339146614075,0.1466399878263473,0.1326142847537994,293.1428527832031,297.1499938964844,293.1499938964844,0.2173622399568557,-4532.13916015625,304.1554260253906,0.9765597581863404,0.2442811429500579,0.2319971323013305,293.0789794921875,297.1499938964844,293.1499938964844,0.1643941551446914,-2689.4599609375,304.1483154296875,0.9019810557365416,0.1963355541229248,0.1377321630716323,293.09002685546875,297.1499938964844,293.1499938964844,0.1928439736366272,-4127.8818359375,304.1494445800781,0.9458082914352416,0.2226699143648147,0.2113816142082214,293.1933288574219,297.1499938964844,293.1499938964844,0.0073887198232114,-2826.644775390625,298.263427734375,0.5705304741859436,0.050000000745058,0.2281831353902816,288.0328063964844,291.1499938964844,270.51873779296875,270.08465576171875,283.373779296875,293.1927490234375,288.0346374511719,1.0,0.2224137037992477,0.9964637756347656,0.9964637756347656,1.0,1.0,-1.1303969621658323,0.4901425242424011,0.6402543783187866,0.214675173163414,0.0,0.0,1.0,26.651126861572266,25.0,22.208223342895508,-5352.744140625,133.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,302.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199148669838905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001216983509948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289080,293.1098327636719,297.1499938964844,293.1499938964844,0.1140905991196632,-2590.029296875,304.1514587402344,0.8204339146614075,0.1466399878263473,0.1326142847537994,293.1428527832031,297.1499938964844,293.1499938964844,0.2173622399568557,-4532.13916015625,304.1554260253906,0.9765597581863404,0.2442811429500579,0.2319971323013305,293.0789794921875,297.1499938964844,293.1499938964844,0.1643941551446914,-2689.4599609375,304.1483154296875,0.9019810557365416,0.1963355541229248,0.1377321630716323,293.09002685546875,297.1499938964844,293.1499938964844,0.1928439736366272,-4127.8818359375,304.1494445800781,0.9458082914352416,0.2226699143648147,0.2113816142082214,293.1933288574219,297.1499938964844,293.1499938964844,0.0073887198232114,-2826.644775390625,298.263427734375,0.5705304741859436,0.050000000745058,0.2281831353902816,288.0328063964844,291.1499938964844,270.51873779296875,270.08465576171875,283.373779296875,293.1927490234375,288.0346374511719,1.0,0.2224137037992477,0.9964637756347656,0.9964637756347656,1.0,1.0,-1.1303969621658323,0.4901425242424011,0.6402543783187866,0.214675173163414,0.0,0.0,1.0,26.651126861572266,25.0,22.208223342895508,-5352.744140625,133.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,302.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199148669838905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001216983509948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289140,293.1177062988281,297.1499938964844,293.1499938964844,0.1134053841233253,-2577.34326171875,304.152099609375,0.8211256265640259,0.1460584104061126,0.1321053802967071,293.14959716796875,297.1499938964844,293.1499938964844,0.2157780081033706,-4505.77880859375,304.15625,0.97708660364151,0.2430939972400665,0.2308909595012664,293.08837890625,297.1499938964844,293.1499938964844,0.1641185283660888,-2685.5517578125,304.1493225097656,0.9038897156715392,0.1962276846170425,0.1376755088567733,293.0989074707031,297.1499938964844,293.1499938964844,0.192335695028305,-4118.82373046875,304.1504821777344,0.9477131962776184,0.2223866581916809,0.2111376523971557,293.2020263671875,297.1499938964844,293.1499938964844,0.0073321643285453,-2809.47900390625,298.2213439941406,0.5720069408416748,0.050000000745058,0.2281414866447448,288.05035400390625,291.1499938964844,270.5392150878906,270.09991455078125,283.388427734375,293.20147705078125,288.0523681640625,1.0,0.2217359840869903,0.9961188435554504,0.9961188435554504,1.0,1.0,-1.1280477046966553,0.4890750050544739,0.6389726996421814,0.2140904366970062,0.0,0.0,1.0,26.397310256958008,25.0,24.44857406616211,-5348.29150390625,132.1095428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,302.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197450831532478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215260344906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289200,293.1177062988281,297.1499938964844,293.1499938964844,0.1134053841233253,-2577.34326171875,304.152099609375,0.8211256265640259,0.1460584104061126,0.1321053802967071,293.14959716796875,297.1499938964844,293.1499938964844,0.2157780081033706,-4505.77880859375,304.15625,0.97708660364151,0.2430939972400665,0.2308909595012664,293.08837890625,297.1499938964844,293.1499938964844,0.1641185283660888,-2685.5517578125,304.1493225097656,0.9038897156715392,0.1962276846170425,0.1376755088567733,293.0989074707031,297.1499938964844,293.1499938964844,0.192335695028305,-4118.82373046875,304.1504821777344,0.9477131962776184,0.2223866581916809,0.2111376523971557,293.2020263671875,297.1499938964844,293.1499938964844,0.0073321643285453,-2809.47900390625,298.2213439941406,0.5720069408416748,0.050000000745058,0.2281414866447448,288.05035400390625,291.1499938964844,270.5392150878906,270.09991455078125,283.388427734375,293.20147705078125,288.0523681640625,1.0,0.2217359840869903,0.9961188435554504,0.9961188435554504,1.0,1.0,-1.1280477046966553,0.4890750050544739,0.6389726996421814,0.2140904366970062,0.0,0.0,1.0,26.397310256958008,25.0,24.44857406616211,-5348.29150390625,132.1095428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18231201171875,302.5119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197450831532478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215260344906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289260,293.1250305175781,297.1499938964844,293.1499938964844,0.1126264259219169,-2562.93701171875,304.1527099609375,0.8209759593009949,0.1453892886638641,0.1315195560455322,293.1559143066406,297.1499938964844,293.1499938964844,0.2140770703554153,-4477.46533203125,304.156982421875,0.9766998291015624,0.2418192476034164,0.2297042310237884,293.0972595214844,297.1499938964844,293.1499938964844,0.1636850088834762,-2679.602783203125,304.1502685546875,0.9047717452049256,0.1959868669509887,0.137527123093605,293.1073303222656,297.1499938964844,293.1499938964844,0.1916688680648803,-4107.0927734375,304.15142822265625,0.9484701156616212,0.2219772338867187,0.2107761800289154,293.2105407714844,297.1499938964844,293.1499938964844,0.0072732623666524,-2791.452392578125,298.1768493652344,0.5728789567947388,0.050000000745058,0.2281171679496765,288.06939697265625,291.1499938964844,270.5599365234375,270.11529541015625,283.4032287597656,293.2099914550781,288.071533203125,1.0,0.2211381494998932,0.9957929253578186,0.9957929253578186,1.0,1.0,-1.125279188156128,0.4878183603286743,0.6374607682228088,0.2134052366018295,0.0,0.0,1.0,26.230579376220703,25.0,26.50701904296875,-5343.11328125,131.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,302.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195700466632843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213483919855,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289320,293.1250305175781,297.1499938964844,293.1499938964844,0.1126264259219169,-2562.93701171875,304.1527099609375,0.8209759593009949,0.1453892886638641,0.1315195560455322,293.1559143066406,297.1499938964844,293.1499938964844,0.2140770703554153,-4477.46533203125,304.156982421875,0.9766998291015624,0.2418192476034164,0.2297042310237884,293.0972595214844,297.1499938964844,293.1499938964844,0.1636850088834762,-2679.602783203125,304.1502685546875,0.9047717452049256,0.1959868669509887,0.137527123093605,293.1073303222656,297.1499938964844,293.1499938964844,0.1916688680648803,-4107.0927734375,304.15142822265625,0.9484701156616212,0.2219772338867187,0.2107761800289154,293.2105407714844,297.1499938964844,293.1499938964844,0.0072732623666524,-2791.452392578125,298.1768493652344,0.5728789567947388,0.050000000745058,0.2281171679496765,288.06939697265625,291.1499938964844,270.5599365234375,270.11529541015625,283.4032287597656,293.2099914550781,288.071533203125,1.0,0.2211381494998932,0.9957929253578186,0.9957929253578186,1.0,1.0,-1.125279188156128,0.4878183603286743,0.6374607682228088,0.2134052366018295,0.0,0.0,1.0,26.230579376220703,25.0,26.50701904296875,-5343.11328125,131.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,302.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195700466632843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213483919855,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289380,293.1318359375,297.1499938964844,293.1499938964844,0.1117612123489379,-2546.9384765625,304.1532287597656,0.8201487064361572,0.1446394324302673,0.1308622360229492,293.161865234375,297.1499938964844,293.1499938964844,0.2122678458690643,-4447.32275390625,304.1576843261719,0.9755784869194032,0.2404624819755554,0.2284414172172546,293.10565185546875,297.1499938964844,293.1499938964844,0.1631032824516296,-2671.734375,304.1511535644531,0.9047973155975342,0.1956211626529693,0.1372921168804168,293.115234375,297.1499938964844,293.1499938964844,0.1908531337976455,-4092.84375,304.1523132324219,0.9483099579811096,0.2214490175247192,0.2103034108877182,293.2188415527344,297.1499938964844,293.1499938964844,0.0072121815755963,-2772.599853515625,298.1300354003906,0.573283314704895,0.050000000745058,0.2281060218811035,288.0897827148437,291.1499938964844,270.5808410644531,270.1307983398437,283.41815185546875,293.2182922363281,288.09210205078125,1.0,0.2205899655818939,0.9954670667648317,0.9954670667648317,1.0,1.0,-1.122111678123474,0.486380934715271,0.6357307434082031,0.2126262336969375,0.0,0.0,1.0,26.12890815734864,25.0,28.42975616455078,-5337.26513671875,130.05160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,302.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193921193480491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001211678245454,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289440,293.1318359375,297.1499938964844,293.1499938964844,0.1117612123489379,-2546.9384765625,304.1532287597656,0.8201487064361572,0.1446394324302673,0.1308622360229492,293.161865234375,297.1499938964844,293.1499938964844,0.2122678458690643,-4447.32275390625,304.1576843261719,0.9755784869194032,0.2404624819755554,0.2284414172172546,293.10565185546875,297.1499938964844,293.1499938964844,0.1631032824516296,-2671.734375,304.1511535644531,0.9047973155975342,0.1956211626529693,0.1372921168804168,293.115234375,297.1499938964844,293.1499938964844,0.1908531337976455,-4092.84375,304.1523132324219,0.9483099579811096,0.2214490175247192,0.2103034108877182,293.2188415527344,297.1499938964844,293.1499938964844,0.0072121815755963,-2772.599853515625,298.1300354003906,0.573283314704895,0.050000000745058,0.2281060218811035,288.0897827148437,291.1499938964844,270.5808410644531,270.1307983398437,283.41815185546875,293.2182922363281,288.09210205078125,1.0,0.2205899655818939,0.9954670667648317,0.9954670667648317,1.0,1.0,-1.122111678123474,0.486380934715271,0.6357307434082031,0.2126262336969375,0.0,0.0,1.0,26.12890815734864,25.0,28.42975616455078,-5337.26513671875,130.05160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,302.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193921193480491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001211678245454,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289500,293.13507080078125,297.1499938964844,293.1499938964844,0.1112984344363212,-2538.37890625,304.15350341796875,0.819524884223938,0.1442362070083618,0.1305083185434341,293.1647033691406,297.1499938964844,293.1499938964844,0.2113251239061355,-4431.60205078125,304.1579895019531,0.974787712097168,0.2397550344467163,0.2277828305959701,293.1096496582031,297.1499938964844,293.1499938964844,0.1627596765756607,-2667.115234375,304.15155029296875,0.9045426845550536,0.1953938454389572,0.1371436268091201,293.1190490722656,297.1499938964844,293.1499938964844,0.1903922259807586,-4084.819580078125,304.1527099609375,0.9479461908340454,0.2211425602436065,0.2100271582603454,293.222900390625,297.1499938964844,293.1499938964844,0.0071807787753641,-2762.847412109375,298.10577392578125,0.5733470320701599,0.050000000745058,0.2281043082475662,288.1004943847656,291.1499938964844,270.5913391113281,270.1385803222656,283.4256591796875,293.2223815917969,288.1028747558594,1.0,0.2203268706798553,0.9953041076660156,0.9953041076660156,1.0,1.0,-1.1203845739364624,0.4855970442295074,0.6347874999046326,0.2122038006782531,0.0,0.0,1.0,26.09684181213379,25.0,29.351890563964844,-5334.1083984375,129.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,302.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193025708198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210769405588,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289560,293.1381530761719,297.1499938964844,293.1499938964844,0.1108175292611122,-2529.48095703125,304.1537170410156,0.8187854290008545,0.1438157856464386,0.1301391124725341,293.1674499511719,297.1499938964844,293.1499938964844,0.2103593796491623,-4415.486328125,304.1582946777344,0.9738684296607972,0.2390297651290893,0.2271075993776321,293.1135559082031,297.1499938964844,293.1499938964844,0.1623838245868683,-2662.07666015625,304.1519470214844,0.9041427969932556,0.1951391696929931,0.1369761079549789,293.1227111816406,297.1499938964844,293.1499938964844,0.1898989081382751,-4076.243408203125,304.1531066894531,0.9474266171455384,0.2208100259304046,0.2097263634204864,293.2269287109375,297.1499938964844,293.1499938964844,0.0071488223038613,-2752.882568359375,298.0809936523437,0.5733382105827332,0.050000000745058,0.2281046062707901,288.11151123046875,291.1499938964844,270.6018981933594,270.1463928222656,283.4331970214844,293.2264099121094,288.11395263671875,1.0,0.2200677841901779,0.9951521754264832,0.9951521754264832,1.0,1.0,-1.118569254875183,0.484773188829422,0.6337960362434387,0.2117618471384048,0.0,0.0,1.0,26.074443817138672,25.0,30.25194931030273,-5330.81396484375,129.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,302.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192127764225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209858164656,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289620,293.14404296875,297.1499938964844,293.1499938964844,0.1098032295703888,-2510.69873046875,304.1541748046875,0.8169974684715271,0.142925351858139,0.1293560862541198,293.17266845703125,297.1499938964844,293.1499938964844,0.2083609998226165,-4382.09716796875,304.1588439941406,0.9716814160346984,0.2375274747610092,0.2257083058357238,293.1210021972656,297.1499938964844,293.1499938964844,0.1615375578403473,-2650.765380859375,304.1527099609375,0.9029662609100342,0.1945498436689376,0.1365850120782852,293.1297912597656,297.1499938964844,293.1499938964844,0.1888171285390854,-4057.4677734375,304.15386962890625,0.945971667766571,0.2200685739517212,0.2090524584054947,293.2348327636719,297.1499938964844,293.1499938964844,0.0070833228528499,-2732.32861328125,298.02984619140625,0.5731368660926819,0.050000000745058,0.2281102985143661,288.13446044921875,291.1499938964844,270.623046875,270.1620178222656,283.4483642578125,293.2343139648437,288.13702392578125,1.0,0.2195548117160797,0.994848370552063,0.994848370552063,1.0,1.0,-1.1146785020828247,0.4830065965652466,0.6316719651222229,0.2108209878206253,0.0,0.0,1.0,26.053735733032227,25.0,31.996437072753903,-5323.8271484375,127.99613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,302.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190325915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001208029498229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289680,293.14404296875,297.1499938964844,293.1499938964844,0.1098032295703888,-2510.69873046875,304.1541748046875,0.8169974684715271,0.142925351858139,0.1293560862541198,293.17266845703125,297.1499938964844,293.1499938964844,0.2083609998226165,-4382.09716796875,304.1588439941406,0.9716814160346984,0.2375274747610092,0.2257083058357238,293.1210021972656,297.1499938964844,293.1499938964844,0.1615375578403473,-2650.765380859375,304.1527099609375,0.9029662609100342,0.1945498436689376,0.1365850120782852,293.1297912597656,297.1499938964844,293.1499938964844,0.1888171285390854,-4057.4677734375,304.15386962890625,0.945971667766571,0.2200685739517212,0.2090524584054947,293.2348327636719,297.1499938964844,293.1499938964844,0.0070833228528499,-2732.32861328125,298.02984619140625,0.5731368660926819,0.050000000745058,0.2281102985143661,288.13446044921875,291.1499938964844,270.623046875,270.1620178222656,283.4483642578125,293.2343139648437,288.13702392578125,1.0,0.2195548117160797,0.994848370552063,0.994848370552063,1.0,1.0,-1.1146785020828247,0.4830065965652466,0.6316719651222229,0.2108209878206253,0.0,0.0,1.0,26.053735733032227,25.0,31.996437072753903,-5323.8271484375,127.99613189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,302.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1190325915813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001208029498229,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289740,293.14947509765625,297.1499938964844,293.1499938964844,0.1087244004011154,-2490.6943359375,304.1545715332031,0.8148611783981323,0.1419734507799148,0.1285176575183868,293.17755126953125,297.1499938964844,293.1499938964844,0.2062798738479614,-4347.26171875,304.15936279296875,0.9690950512886048,0.2359604835510254,0.2242478132247924,293.1280212402344,297.1499938964844,293.1499938964844,0.1605726182460785,-2637.89990234375,304.1534118652344,0.901379942893982,0.1938596665859222,0.1361231952905655,293.1364440917969,297.1499938964844,293.1499938964844,0.1876158565282821,-4036.64404296875,304.15460205078125,0.9440522193908693,0.2192307710647583,0.2082871794700622,293.2425231933594,297.1499938964844,293.1499938964844,0.0070156175643205,-2710.90625,297.97662353515625,0.5727463960647583,0.050000000745058,0.2281212955713272,288.1585998535156,291.1499938964844,270.6443176269531,270.1776733398437,283.463623046875,293.24200439453125,288.16131591796875,1.0,0.219039499759674,0.994544506072998,0.994544506072998,1.0,1.0,-1.1104596853256226,0.4810893535614013,0.6293703317642212,0.2098107486963272,0.0,0.0,1.0,26.057342529296875,25.0,33.680850982666016,-5316.35791015625,126.92709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,302.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188514232635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000120619086374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289800,293.14947509765625,297.1499938964844,293.1499938964844,0.1087244004011154,-2490.6943359375,304.1545715332031,0.8148611783981323,0.1419734507799148,0.1285176575183868,293.17755126953125,297.1499938964844,293.1499938964844,0.2062798738479614,-4347.26171875,304.15936279296875,0.9690950512886048,0.2359604835510254,0.2242478132247924,293.1280212402344,297.1499938964844,293.1499938964844,0.1605726182460785,-2637.89990234375,304.1534118652344,0.901379942893982,0.1938596665859222,0.1361231952905655,293.1364440917969,297.1499938964844,293.1499938964844,0.1876158565282821,-4036.64404296875,304.15460205078125,0.9440522193908693,0.2192307710647583,0.2082871794700622,293.2425231933594,297.1499938964844,293.1499938964844,0.0070156175643205,-2710.90625,297.97662353515625,0.5727463960647583,0.050000000745058,0.2281212955713272,288.1585998535156,291.1499938964844,270.6443176269531,270.1776733398437,283.463623046875,293.24200439453125,288.16131591796875,1.0,0.219039499759674,0.994544506072998,0.994544506072998,1.0,1.0,-1.1104596853256226,0.4810893535614013,0.6293703317642212,0.2098107486963272,0.0,0.0,1.0,26.057342529296875,25.0,33.680850982666016,-5316.35791015625,126.92709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,302.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188514232635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000120619086374,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289860,293.1545104980469,297.1499938964844,293.1499938964844,0.1075865402817726,-2469.560302734375,304.1549377441406,0.8124299645423889,0.1409647613763809,0.127627894282341,293.18212890625,297.1499938964844,293.1499938964844,0.2041226178407669,-4311.078125,304.15985107421875,0.9661678671836852,0.2343332320451736,0.2227301001548767,293.1346435546875,297.1499938964844,293.1499938964844,0.1594964265823364,-2623.569580078125,304.1540832519531,0.8994510769844055,0.193074494600296,0.1355945765972137,293.1427001953125,297.1499938964844,293.1499938964844,0.1863025724887848,-4013.88818359375,304.1552429199219,0.9417499899864196,0.2183020859956741,0.2074354887008667,293.2500305175781,297.1499938964844,293.1499938964844,0.0069461110979318,-2688.71875,297.92144775390625,0.5722175240516663,0.050000000745058,0.2281362116336822,288.18389892578125,291.1499938964844,270.6656188964844,270.1933288574219,283.4789733886719,293.24951171875,288.186767578125,1.0,0.2185138463973999,0.9942607879638672,0.9942607879638672,1.0,1.0,-1.105931282043457,0.4790297448635101,0.6269015073776245,0.2087383419275283,0.0,0.0,1.0,26.078283309936523,25.0,35.30984878540039,-5308.4541015625,125.81918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,302.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186687052249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001204336440423,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289920,293.1545104980469,297.1499938964844,293.1499938964844,0.1075865402817726,-2469.560302734375,304.1549377441406,0.8124299645423889,0.1409647613763809,0.127627894282341,293.18212890625,297.1499938964844,293.1499938964844,0.2041226178407669,-4311.078125,304.15985107421875,0.9661678671836852,0.2343332320451736,0.2227301001548767,293.1346435546875,297.1499938964844,293.1499938964844,0.1594964265823364,-2623.569580078125,304.1540832519531,0.8994510769844055,0.193074494600296,0.1355945765972137,293.1427001953125,297.1499938964844,293.1499938964844,0.1863025724887848,-4013.88818359375,304.1552429199219,0.9417499899864196,0.2183020859956741,0.2074354887008667,293.2500305175781,297.1499938964844,293.1499938964844,0.0069461110979318,-2688.71875,297.92144775390625,0.5722175240516663,0.050000000745058,0.2281362116336822,288.18389892578125,291.1499938964844,270.6656188964844,270.1933288574219,283.4789733886719,293.24951171875,288.186767578125,1.0,0.2185138463973999,0.9942607879638672,0.9942607879638672,1.0,1.0,-1.105931282043457,0.4790297448635101,0.6269015073776245,0.2087383419275283,0.0,0.0,1.0,26.078283309936523,25.0,35.30984878540039,-5308.4541015625,125.81918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,302.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186687052249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001204336440423,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
289980,293.1591796875,297.1499938964844,293.1499938964844,0.106394276022911,-2447.373046875,304.1552734375,0.8097388744354248,0.1399029046297073,0.126690074801445,293.1864318847656,297.1499938964844,293.1499938964844,0.201894924044609,-4273.62890625,304.1602783203125,0.9629461765289308,0.2326491922140121,0.2211584448814392,293.140869140625,297.1499938964844,293.1499938964844,0.1583155989646911,-2607.853515625,304.1546630859375,0.8972418308258057,0.1921992748975753,0.1350025683641433,293.14862060546875,297.1499938964844,293.1499938964844,0.1848838478326797,-3989.30224609375,304.1558532714844,0.9391300678253174,0.2172872126102447,0.2065017223358154,293.25732421875,297.1499938964844,293.1499938964844,0.0068747145123779,-2665.728515625,297.8643493652344,0.5715898275375366,0.050000000745058,0.2281539887189865,288.2103271484375,291.1499938964844,270.6869506835937,270.2089233398437,283.49444580078125,293.2568359375,288.2133483886719,1.0,0.2179718613624572,0.9939770698547364,0.9939770698547364,1.0,1.0,-1.101109266281128,0.4768339991569519,0.624275267124176,0.2076095044612884,0.0,0.0,1.0,26.11119842529297,25.0,36.89094161987305,-5300.15185546875,124.6674575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,302.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184835061430931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202456987812,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290040,293.1591796875,297.1499938964844,293.1499938964844,0.106394276022911,-2447.373046875,304.1552734375,0.8097388744354248,0.1399029046297073,0.126690074801445,293.1864318847656,297.1499938964844,293.1499938964844,0.201894924044609,-4273.62890625,304.1602783203125,0.9629461765289308,0.2326491922140121,0.2211584448814392,293.140869140625,297.1499938964844,293.1499938964844,0.1583155989646911,-2607.853515625,304.1546630859375,0.8972418308258057,0.1921992748975753,0.1350025683641433,293.14862060546875,297.1499938964844,293.1499938964844,0.1848838478326797,-3989.30224609375,304.1558532714844,0.9391300678253174,0.2172872126102447,0.2065017223358154,293.25732421875,297.1499938964844,293.1499938964844,0.0068747145123779,-2665.728515625,297.8643493652344,0.5715898275375366,0.050000000745058,0.2281539887189865,288.2103271484375,291.1499938964844,270.6869506835937,270.2089233398437,283.49444580078125,293.2568359375,288.2133483886719,1.0,0.2179718613624572,0.9939770698547364,0.9939770698547364,1.0,1.0,-1.101109266281128,0.4768339991569519,0.624275267124176,0.2076095044612884,0.0,0.0,1.0,26.11119842529297,25.0,36.89094161987305,-5300.15185546875,124.6674575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,302.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184835061430931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202456987812,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290100,293.161376953125,297.1499938964844,293.1499938964844,0.1057793572545051,-2435.9111328125,304.1554260253906,0.8083034157752991,0.1393533647060394,0.1262042969465255,293.1884460449219,297.1499938964844,293.1499938964844,0.2007567286491394,-4254.46044921875,304.16046142578125,0.9612380266189576,0.231787160038948,0.2203535735607147,293.1438293457031,297.1499938964844,293.1499938964844,0.1576886773109436,-2599.509033203125,304.15496826171875,0.8960496783256531,0.1917300522327423,0.1346842497587204,293.15142822265625,297.1499938964844,293.1499938964844,0.1841377019882202,-3976.366455078125,304.1561584472656,0.9377196431159972,0.2167494893074035,0.2060059159994125,293.26092529296875,297.1499938964844,293.1499938964844,0.0068382928147912,-2653.92529296875,297.8350830078125,0.57124924659729,0.050000000745058,0.2281636595726013,288.2239685058594,291.1499938964844,270.6976013183594,270.2167053222656,283.502197265625,293.26043701171875,288.22705078125,1.0,0.2176935374736786,0.9938352108001708,0.9938352108001708,1.0,1.0,-1.0985946655273438,0.4756878316402435,0.6229068040847778,0.2070261090993881,0.0,0.0,1.0,26.13077545166016,25.0,37.666934967041016,-5295.86376953125,124.07459259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,302.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1183896511793136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001201504419441,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
