time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290160,293.1634826660156,297.1499938964844,293.1499938964844,0.1051526442170143,-2424.21630859375,304.15557861328125,0.8068097233772278,0.1387918889522552,0.1257077604532241,293.1904296875,297.1499938964844,293.1499938964844,0.1996031999588012,-4235.00927734375,304.1606750488281,0.959470510482788,0.2309122532606125,0.2195365279912948,293.146728515625,297.1499938964844,293.1499938964844,0.1570386290550232,-2590.854736328125,304.1552429199219,0.8948065042495728,0.1912405788898468,0.1343516856431961,293.1541748046875,297.1499938964844,293.1499938964844,0.1833682656288147,-3963.021240234375,304.15643310546875,0.9362503290176392,0.2161923497915268,0.2054916620254516,293.26446533203125,297.1499938964844,293.1499938964844,0.006801426410675,-2641.925537109375,297.8053894042969,0.5708950161933899,0.050000000745058,0.2281737625598907,288.2378845214844,291.1499938964844,270.708251953125,270.2244567871094,283.5099792480469,293.26397705078125,288.24102783203125,1.0,0.2174098491668701,0.9937065243721008,0.9937065243721008,1.0,1.0,-1.0960137844085691,0.4745109677314758,0.6215027570724487,0.2064313441514969,0.0,0.0,1.0,26.1518783569336,25.0,38.4320068359375,-5291.490234375,123.47028350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,302.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182947680354118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000120054151921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290220,293.1675109863281,297.1499938964844,293.1499938964844,0.1038660109043121,-2400.1630859375,304.1558837890625,0.8036641478538513,0.1376351118087768,0.1246839612722396,293.1941833496094,297.1499938964844,293.1499938964844,0.1972529590129852,-4195.30078125,304.1610107421875,0.9557713866233826,0.2291257083415985,0.2178673595190048,293.1522216796875,297.1499938964844,293.1499938964844,0.1556731164455413,-2572.664794921875,304.15576171875,0.892185628414154,0.1902041286230087,0.1336459070444107,293.159423828125,297.1499938964844,293.1499938964844,0.1817634403705597,-3935.16455078125,304.1569519042969,0.9331557750701904,0.2150229066610336,0.2044103592634201,293.2714233398437,297.1499938964844,293.1499938964844,0.0067264284007251,-2617.352783203125,297.74468994140625,0.5701555609703064,0.050000000745058,0.2281949520111084,288.2664794921875,291.1499938964844,270.7294921875,270.2398986816406,283.525634765625,293.2709655761719,288.269775390625,1.0,0.2168256789445877,0.9934491515159608,0.9934491515159608,1.0,1.0,-1.0906620025634766,0.4720680713653564,0.6185939311981201,0.2052098214626312,0.0,0.0,1.0,26.19739151000977,25.0,39.93506622314453,-5282.4970703125,122.22774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,302.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181014031171798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198579120682,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290280,293.1675109863281,297.1499938964844,293.1499938964844,0.1038660109043121,-2400.1630859375,304.1558837890625,0.8036641478538513,0.1376351118087768,0.1246839612722396,293.1941833496094,297.1499938964844,293.1499938964844,0.1972529590129852,-4195.30078125,304.1610107421875,0.9557713866233826,0.2291257083415985,0.2178673595190048,293.1522216796875,297.1499938964844,293.1499938964844,0.1556731164455413,-2572.664794921875,304.15576171875,0.892185628414154,0.1902041286230087,0.1336459070444107,293.159423828125,297.1499938964844,293.1499938964844,0.1817634403705597,-3935.16455078125,304.1569519042969,0.9331557750701904,0.2150229066610336,0.2044103592634201,293.2714233398437,297.1499938964844,293.1499938964844,0.0067264284007251,-2617.352783203125,297.74468994140625,0.5701555609703064,0.050000000745058,0.2281949520111084,288.2664794921875,291.1499938964844,270.7294921875,270.2398986816406,283.525634765625,293.2709655761719,288.269775390625,1.0,0.2168256789445877,0.9934491515159608,0.9934491515159608,1.0,1.0,-1.0906620025634766,0.4720680713653564,0.6185939311981201,0.2052098214626312,0.0,0.0,1.0,26.19739151000977,25.0,39.93506622314453,-5282.4970703125,122.22774505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965026855469,302.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181014031171798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001198579120682,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290340,293.1712341308594,297.1499938964844,293.1499938964844,0.102537490427494,-2375.26318359375,304.1561279296875,0.8003764748573303,0.1364348977804184,0.1236207112669944,293.1976928710937,297.1499938964844,293.1499938964844,0.194847971200943,-4154.55615234375,304.1613464355469,0.951871693134308,0.2272916436195373,0.2161528617143631,293.15740966796875,297.1499938964844,293.1499938964844,0.1542243957519531,-2553.345703125,304.15625,0.8894073963165283,0.1890937536954879,0.1328878849744796,293.1643371582031,297.1499938964844,293.1499938964844,0.1800747215747833,-3905.81298828125,304.1574401855469,0.9298807382583618,0.2137825489044189,0.2032612413167953,293.2782287597656,297.1499938964844,293.1499938964844,0.0066497940570116,-2592.0205078125,297.6822814941406,0.5693871974945068,0.050000000745058,0.2282170951366424,288.296142578125,291.1499938964844,270.75067138671875,270.25518798828125,283.5413513183594,293.2777709960937,288.299560546875,1.0,0.2162178605794906,0.9931917786598206,0.9931917786598206,1.0,1.0,-1.0850656032562256,0.4695099294185638,0.6155556440353394,0.203948974609375,0.0,0.0,1.0,26.24569129943848,25.0,41.40400314331055,-5273.18701171875,120.94020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,302.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179023385047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001196558805531,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290400,293.1712341308594,297.1499938964844,293.1499938964844,0.102537490427494,-2375.26318359375,304.1561279296875,0.8003764748573303,0.1364348977804184,0.1236207112669944,293.1976928710937,297.1499938964844,293.1499938964844,0.194847971200943,-4154.55615234375,304.1613464355469,0.951871693134308,0.2272916436195373,0.2161528617143631,293.15740966796875,297.1499938964844,293.1499938964844,0.1542243957519531,-2553.345703125,304.15625,0.8894073963165283,0.1890937536954879,0.1328878849744796,293.1643371582031,297.1499938964844,293.1499938964844,0.1800747215747833,-3905.81298828125,304.1574401855469,0.9298807382583618,0.2137825489044189,0.2032612413167953,293.2782287597656,297.1499938964844,293.1499938964844,0.0066497940570116,-2592.0205078125,297.6822814941406,0.5693871974945068,0.050000000745058,0.2282170951366424,288.296142578125,291.1499938964844,270.75067138671875,270.25518798828125,283.5413513183594,293.2777709960937,288.299560546875,1.0,0.2162178605794906,0.9931917786598206,0.9931917786598206,1.0,1.0,-1.0850656032562256,0.4695099294185638,0.6155556440353394,0.203948974609375,0.0,0.0,1.0,26.24569129943848,25.0,41.40400314331055,-5273.18701171875,120.94020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,302.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179023385047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001196558805531,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290460,293.1746826171875,297.1499938964844,293.1499938964844,0.1011705920100212,-2349.57421875,304.1563720703125,0.7969743609428406,0.1351939141750335,0.1225203573703765,293.2010192871094,297.1499938964844,293.1499938964844,0.1923926025629043,-4112.83837890625,304.1616516113281,0.947793424129486,0.2254125475883484,0.2143953591585159,293.1623229980469,297.1499938964844,293.1499938964844,0.1526984572410583,-2532.96923828125,304.1567077636719,0.8864965438842773,0.1879138201475143,0.1320806443691253,293.16900634765625,297.1499938964844,293.1499938964844,0.1783081740140915,-3875.06005859375,304.15789794921875,0.926457941532135,0.2124753594398498,0.202048197388649,293.2848815917969,297.1499938964844,293.1499938964844,0.0065717217512428,-2565.9794921875,297.6182556152344,0.5686022043228149,0.050000000745058,0.228239893913269,288.3268127441406,291.1499938964844,270.771728515625,270.27032470703125,283.5571594238281,293.284423828125,288.3303527832031,1.0,0.2155858278274536,0.9929562211036682,0.9929562211036682,1.0,1.0,-1.079237937927246,0.4668428301811218,0.6123951077461243,0.2026537507772445,0.0,0.0,1.0,26.295209884643555,25.0,42.83445739746094,-5263.57568359375,119.6093521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,302.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176966354250907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194471187773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290520,293.1746826171875,297.1499938964844,293.1499938964844,0.1011705920100212,-2349.57421875,304.1563720703125,0.7969743609428406,0.1351939141750335,0.1225203573703765,293.2010192871094,297.1499938964844,293.1499938964844,0.1923926025629043,-4112.83837890625,304.1616516113281,0.947793424129486,0.2254125475883484,0.2143953591585159,293.1623229980469,297.1499938964844,293.1499938964844,0.1526984572410583,-2532.96923828125,304.1567077636719,0.8864965438842773,0.1879138201475143,0.1320806443691253,293.16900634765625,297.1499938964844,293.1499938964844,0.1783081740140915,-3875.06005859375,304.15789794921875,0.926457941532135,0.2124753594398498,0.202048197388649,293.2848815917969,297.1499938964844,293.1499938964844,0.0065717217512428,-2565.9794921875,297.6182556152344,0.5686022043228149,0.050000000745058,0.228239893913269,288.3268127441406,291.1499938964844,270.771728515625,270.27032470703125,283.5571594238281,293.284423828125,288.3303527832031,1.0,0.2155858278274536,0.9929562211036682,0.9929562211036682,1.0,1.0,-1.079237937927246,0.4668428301811218,0.6123951077461243,0.2026537507772445,0.0,0.0,1.0,26.295209884643555,25.0,42.83445739746094,-5263.57568359375,119.6093521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,302.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1176966354250907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194471187773,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290580,293.17791748046875,297.1499938964844,293.1499938964844,0.099768690764904,-2323.1513671875,304.1565856933594,0.7934750318527222,0.1339146494865417,0.1213851198554039,293.2041015625,297.1499938964844,293.1499938964844,0.1898910850286483,-4070.209228515625,304.1619567871094,0.943557620048523,0.2234907895326614,0.2125970423221588,293.1669006347656,297.1499938964844,293.1499938964844,0.151101067662239,-2511.60302734375,304.1571350097656,0.8834730982780457,0.1866683959960937,0.1312270611524582,293.1733703613281,297.1499938964844,293.1499938964844,0.176469624042511,-3842.99560546875,304.1583251953125,0.9229182600975036,0.2111052721738815,0.2007748782634735,293.2913818359375,297.1499938964844,293.1499938964844,0.0064922189339995,-2539.223876953125,297.5526123046875,0.5678098201751709,0.050000000745058,0.2282630801200866,288.3584899902344,291.1499938964844,270.7926025390625,270.2852783203125,283.5730285644531,293.2909240722656,288.3621520996094,1.0,0.2149295657873153,0.992720663547516,0.992720663547516,1.0,1.0,-1.0731920003890991,0.4640719890594482,0.6091199517250061,0.2013278305530548,0.0,0.0,1.0,26.34479141235352,25.0,44.22723007202149,-5253.671875,118.23751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,302.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174835488200187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119230870041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290640,293.17791748046875,297.1499938964844,293.1499938964844,0.099768690764904,-2323.1513671875,304.1565856933594,0.7934750318527222,0.1339146494865417,0.1213851198554039,293.2041015625,297.1499938964844,293.1499938964844,0.1898910850286483,-4070.209228515625,304.1619567871094,0.943557620048523,0.2234907895326614,0.2125970423221588,293.1669006347656,297.1499938964844,293.1499938964844,0.151101067662239,-2511.60302734375,304.1571350097656,0.8834730982780457,0.1866683959960937,0.1312270611524582,293.1733703613281,297.1499938964844,293.1499938964844,0.176469624042511,-3842.99560546875,304.1583251953125,0.9229182600975036,0.2111052721738815,0.2007748782634735,293.2913818359375,297.1499938964844,293.1499938964844,0.0064922189339995,-2539.223876953125,297.5526123046875,0.5678098201751709,0.050000000745058,0.2282630801200866,288.3584899902344,291.1499938964844,270.7926025390625,270.2852783203125,283.5730285644531,293.2909240722656,288.3621520996094,1.0,0.2149295657873153,0.992720663547516,0.992720663547516,1.0,1.0,-1.0731920003890991,0.4640719890594482,0.6091199517250061,0.2013278305530548,0.0,0.0,1.0,26.34479141235352,25.0,44.22723007202149,-5253.671875,118.23751068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,302.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1174835488200187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000119230870041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290700,293.179443359375,297.1499938964844,293.1499938964844,0.0990554019808769,-2309.677978515625,304.1566772460937,0.7916931509971619,0.1332612782716751,0.1208049356937408,293.2055969238281,297.1499938964844,293.1499938964844,0.1886240094900131,-4048.567138671875,304.1620788574219,0.9413866400718688,0.2225144803524017,0.2116830796003341,293.1690979003906,297.1499938964844,293.1499938964844,0.1502769440412521,-2500.564697265625,304.1573486328125,0.8819239139556885,0.186022087931633,0.1307835280895233,293.17547607421875,297.1499938964844,293.1499938964844,0.1755247265100479,-3826.491943359375,304.1585388183594,0.92111337184906,0.2103975415229797,0.2001164555549621,293.2945556640625,297.1499938964844,293.1499938964844,0.0064520579762756,-2525.614013671875,297.51922607421875,0.5674129724502563,0.050000000745058,0.2282747477293014,288.3746643066406,291.1499938964844,270.802978515625,270.29266357421875,283.5809936523437,293.29412841796875,288.37841796875,1.0,0.2145923674106598,0.9926028847694396,0.9926028847694396,1.0,1.0,-1.0700899362564087,0.4626489281654358,0.6074410676956177,0.2006542980670929,0.0,0.0,1.0,26.36934280395508,25.0,44.90897750854492,-5248.611328125,117.53684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,302.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1173740327358245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001191197225125,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290760,293.180908203125,297.1499938964844,293.1499938964844,0.0983344539999961,-2296.04150390625,304.1567687988281,0.7898924350738525,0.1325991749763488,0.1202168464660644,293.20703125,297.1499938964844,293.1499938964844,0.187346950173378,-4026.719482421875,304.1622009277344,0.9391843676567078,0.2215283066034317,0.210759699344635,293.1712341308594,297.1499938964844,293.1499938964844,0.1494370251893997,-2489.302978515625,304.15753173828125,0.8803527355194092,0.1853607594966888,0.1303294152021408,293.177490234375,297.1499938964844,293.1499938964844,0.1745638996362686,-3809.692626953125,304.1587219238281,0.9192908406257628,0.2096754014492035,0.1994442492723465,293.2977294921875,297.1499938964844,293.1499938964844,0.0064114755950868,-2511.80322265625,297.4854431152344,0.5670167207717896,0.050000000745058,0.2282864451408386,288.39111328125,291.1499938964844,270.81329345703125,270.3000183105469,283.5889892578125,293.2972717285156,288.3948974609375,1.0,0.2142492681741714,0.9924997687339784,0.9924997687339784,1.0,1.0,-1.066938042640686,0.4612022936344147,0.605735719203949,0.1999747604131698,0.0,0.0,1.0,26.393604278564453,25.0,45.578609466552734,-5243.48046875,116.82698822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,302.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172624751925468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001190065013361,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290820,293.1836853027344,297.1499938964844,293.1499938964844,0.0968703255057334,-2268.297119140625,304.1569519042969,0.7862392067909241,0.13124980032444,0.119017593562603,293.2097473144531,297.1499938964844,293.1499938964844,0.1847642660140991,-3982.42919921875,304.1624450683594,0.9346958994865416,0.2195272594690323,0.2088853865861892,293.17529296875,297.1499938964844,293.1499938964844,0.1477116793394088,-2466.132568359375,304.15789794921875,0.8771494626998901,0.1839946061372757,0.1293902844190597,293.1813659667969,297.1499938964844,293.1499938964844,0.1725964695215225,-3775.2353515625,304.1590881347656,0.9156067371368408,0.2081892788410186,0.1980596780776977,293.3039245605469,297.1499938964844,293.1499938964844,0.0063294083811342,-2483.6865234375,297.41680908203125,0.5662281513214111,0.050000000745058,0.2283098548650741,288.4246826171875,291.1499938964844,270.8337707519531,270.3144836425781,283.60498046875,293.3034973144531,288.4286193847656,1.0,0.2135456055402755,0.9922935366630554,0.9922935366630554,1.0,1.0,-1.0604881048202517,0.4582392275333404,0.6022489070892334,0.1985979080200195,0.0,0.0,1.0,26.44104385375977,25.0,46.884056091308594,-5233.00634765625,115.38079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,302.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170330569148063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001187736779684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290880,293.1836853027344,297.1499938964844,293.1499938964844,0.0968703255057334,-2268.297119140625,304.1569519042969,0.7862392067909241,0.13124980032444,0.119017593562603,293.2097473144531,297.1499938964844,293.1499938964844,0.1847642660140991,-3982.42919921875,304.1624450683594,0.9346958994865416,0.2195272594690323,0.2088853865861892,293.17529296875,297.1499938964844,293.1499938964844,0.1477116793394088,-2466.132568359375,304.15789794921875,0.8771494626998901,0.1839946061372757,0.1293902844190597,293.1813659667969,297.1499938964844,293.1499938964844,0.1725964695215225,-3775.2353515625,304.1590881347656,0.9156067371368408,0.2081892788410186,0.1980596780776977,293.3039245605469,297.1499938964844,293.1499938964844,0.0063294083811342,-2483.6865234375,297.41680908203125,0.5662281513214111,0.050000000745058,0.2283098548650741,288.4246826171875,291.1499938964844,270.8337707519531,270.3144836425781,283.60498046875,293.3034973144531,288.4286193847656,1.0,0.2135456055402755,0.9922935366630554,0.9922935366630554,1.0,1.0,-1.0604881048202517,0.4582392275333404,0.6022489070892334,0.1985979080200195,0.0,0.0,1.0,26.44104385375977,25.0,46.884056091308594,-5233.00634765625,115.38079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,302.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170330569148063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001187736779684,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
290940,293.186279296875,297.1499938964844,293.1499938964844,0.0953794196248054,-2239.987548828125,304.1571044921875,0.782528817653656,0.1298696100711822,0.1177901476621627,293.2123413085937,297.1499938964844,293.1499938964844,0.1821483373641967,-3937.420166015625,304.16265869140625,0.9301185607910156,0.2174908518791198,0.2069770842790603,293.1791381835937,297.1499938964844,293.1499938964844,0.1459320187568664,-2442.177001953125,304.1582336425781,0.8738782405853271,0.1825750321149826,0.1284132450819015,293.1850280761719,297.1499938964844,293.1499938964844,0.1705744415521621,-3739.737548828125,304.159423828125,0.9119018912315368,0.2066518068313598,0.1966257840394973,293.3100280761719,297.1499938964844,293.1499938964844,0.0062460801564157,-2454.888671875,297.34674072265625,0.5654478669166565,0.050000000745058,0.2283331900835037,288.4591369628906,291.1499938964844,270.85400390625,270.32867431640625,283.6210021972656,293.3096008300781,288.4631652832031,1.0,0.2128201872110366,0.9920873045921326,0.9920873045921326,1.0,1.0,-1.0538588762283323,0.4551900327205658,0.5986688137054443,0.1972011178731918,0.0,0.0,1.0,26.486722946166992,25.0,48.15071105957031,-5222.25732421875,113.90343475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,302.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167954355478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001185325236292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291000,293.186279296875,297.1499938964844,293.1499938964844,0.0953794196248054,-2239.987548828125,304.1571044921875,0.782528817653656,0.1298696100711822,0.1177901476621627,293.2123413085937,297.1499938964844,293.1499938964844,0.1821483373641967,-3937.420166015625,304.16265869140625,0.9301185607910156,0.2174908518791198,0.2069770842790603,293.1791381835937,297.1499938964844,293.1499938964844,0.1459320187568664,-2442.177001953125,304.1582336425781,0.8738782405853271,0.1825750321149826,0.1284132450819015,293.1850280761719,297.1499938964844,293.1499938964844,0.1705744415521621,-3739.737548828125,304.159423828125,0.9119018912315368,0.2066518068313598,0.1966257840394973,293.3100280761719,297.1499938964844,293.1499938964844,0.0062460801564157,-2454.888671875,297.34674072265625,0.5654478669166565,0.050000000745058,0.2283331900835037,288.4591369628906,291.1499938964844,270.85400390625,270.32867431640625,283.6210021972656,293.3096008300781,288.4631652832031,1.0,0.2128201872110366,0.9920873045921326,0.9920873045921326,1.0,1.0,-1.0538588762283323,0.4551900327205658,0.5986688137054443,0.1972011178731918,0.0,0.0,1.0,26.486722946166992,25.0,48.15071105957031,-5222.25732421875,113.90343475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,302.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1167954355478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001185325236292,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291060,293.1886901855469,297.1499938964844,293.1499938964844,0.093862846493721,-2211.14501953125,304.15728759765625,0.7787693738937378,0.128459945321083,0.1165357232093811,293.2147521972656,297.1499938964844,293.1499938964844,0.1795016825199127,-3891.7275390625,304.162841796875,0.9254775643348694,0.2154202312231063,0.205035924911499,293.1827392578125,297.1499938964844,293.1499938964844,0.1441013067960739,-2417.473388671875,304.1585388183594,0.8705469369888306,0.1811040341854095,0.1273997277021408,293.1884765625,297.1499938964844,293.1499938964844,0.1685011535882949,-3703.248046875,304.15972900390625,0.9082093834877014,0.205064907670021,0.1951444298028946,293.31597900390625,297.1499938964844,293.1499938964844,0.0061618704348802,-2425.521728515625,297.2753295898437,0.5646782517433167,0.050000000745058,0.2283563762903213,288.49444580078125,291.1499938964844,270.8739318847656,270.3425598144531,283.6370849609375,293.3155517578125,288.4986267089844,1.0,0.2120735198259353,0.9919000267982484,0.9919000267982484,1.0,1.0,-1.047056794166565,0.4520582556724548,0.5949984788894653,0.1957864314317703,0.0,0.0,1.0,26.53036117553711,25.0,49.3714599609375,-5211.232421875,112.39712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,302.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1165494844317436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001182829073513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291120,293.1886901855469,297.1499938964844,293.1499938964844,0.093862846493721,-2211.14501953125,304.15728759765625,0.7787693738937378,0.128459945321083,0.1165357232093811,293.2147521972656,297.1499938964844,293.1499938964844,0.1795016825199127,-3891.7275390625,304.162841796875,0.9254775643348694,0.2154202312231063,0.205035924911499,293.1827392578125,297.1499938964844,293.1499938964844,0.1441013067960739,-2417.473388671875,304.1585388183594,0.8705469369888306,0.1811040341854095,0.1273997277021408,293.1884765625,297.1499938964844,293.1499938964844,0.1685011535882949,-3703.248046875,304.15972900390625,0.9082093834877014,0.205064907670021,0.1951444298028946,293.31597900390625,297.1499938964844,293.1499938964844,0.0061618704348802,-2425.521728515625,297.2753295898437,0.5646782517433167,0.050000000745058,0.2283563762903213,288.49444580078125,291.1499938964844,270.8739318847656,270.3425598144531,283.6370849609375,293.3155517578125,288.4986267089844,1.0,0.2120735198259353,0.9919000267982484,0.9919000267982484,1.0,1.0,-1.047056794166565,0.4520582556724548,0.5949984788894653,0.1957864314317703,0.0,0.0,1.0,26.53036117553711,25.0,49.3714599609375,-5211.232421875,112.39712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,302.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1165494844317436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001182829073513,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291180,293.1909484863281,297.1499938964844,293.1499938964844,0.0923222228884697,-2181.813232421875,304.15740966796875,0.774969756603241,0.1270226389169693,0.115255981683731,293.217041015625,297.1499938964844,293.1499938964844,0.1768276840448379,-3845.401611328125,304.1630249023437,0.9208038449287416,0.213317185640335,0.2030635625123977,293.1861572265625,297.1499938964844,293.1499938964844,0.1422239392995834,-2392.07275390625,304.1588134765625,0.8671640753746033,0.1795845031738281,0.1263517588376999,293.1917419433594,297.1499938964844,293.1499938964844,0.1663810610771179,-3665.835693359375,304.1600341796875,0.904568612575531,0.2034313529729843,0.1936182379722595,293.3218078613281,297.1499938964844,293.1499938964844,0.0060767731629312,-2395.581787109375,297.2026062011719,0.5639211535453796,0.050000000745058,0.2283793687820434,288.53057861328125,291.1499938964844,270.8935241699219,270.3561096191406,283.6531677246094,293.3214111328125,288.5348815917969,1.0,0.211306631565094,0.9917128086090088,0.9917128086090088,1.0,1.0,-1.0400913953781128,0.448848009109497,0.5912434458732605,0.194355621933937,0.0,0.0,1.0,26.5717830657959,25.0,50.54661178588867,-5199.93212890625,110.8649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,302.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162953749299049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001180250183097,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291240,293.1909484863281,297.1499938964844,293.1499938964844,0.0923222228884697,-2181.813232421875,304.15740966796875,0.774969756603241,0.1270226389169693,0.115255981683731,293.217041015625,297.1499938964844,293.1499938964844,0.1768276840448379,-3845.401611328125,304.1630249023437,0.9208038449287416,0.213317185640335,0.2030635625123977,293.1861572265625,297.1499938964844,293.1499938964844,0.1422239392995834,-2392.07275390625,304.1588134765625,0.8671640753746033,0.1795845031738281,0.1263517588376999,293.1917419433594,297.1499938964844,293.1499938964844,0.1663810610771179,-3665.835693359375,304.1600341796875,0.904568612575531,0.2034313529729843,0.1936182379722595,293.3218078613281,297.1499938964844,293.1499938964844,0.0060767731629312,-2395.581787109375,297.2026062011719,0.5639211535453796,0.050000000745058,0.2283793687820434,288.53057861328125,291.1499938964844,270.8935241699219,270.3561096191406,283.6531677246094,293.3214111328125,288.5348815917969,1.0,0.211306631565094,0.9917128086090088,0.9917128086090088,1.0,1.0,-1.0400913953781128,0.448848009109497,0.5912434458732605,0.194355621933937,0.0,0.0,1.0,26.5717830657959,25.0,50.54661178588867,-5199.93212890625,110.8649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095642089844,302.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1162953749299049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001180250183097,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291300,293.1920166015625,297.1499938964844,293.1499938964844,0.0915431529283523,-2166.9736328125,304.157470703125,0.7730569839477539,0.1262940466403961,0.114606961607933,293.2181091308594,297.1499938964844,293.1499938964844,0.1754811853170395,-3822.01171875,304.1630859375,0.9184653162956238,0.2122538685798645,0.2020660191774368,293.1877746582031,297.1499938964844,293.1499938964844,0.141268715262413,-2379.1220703125,304.158935546875,0.865455150604248,0.1788071393966674,0.1258152425289154,293.1932678222656,297.1499938964844,293.1499938964844,0.1653044521808624,-3646.7978515625,304.16015625,0.9027807116508484,0.2025976777076721,0.1928388625383377,293.32470703125,297.1499938964844,293.1499938964844,0.0060338382609188,-2380.37841796875,297.1657409667969,0.5635476112365723,0.050000000745058,0.2283907681703567,288.5489807128906,291.1499938964844,270.9031677246094,270.3627319335937,283.66119384765625,293.32427978515625,288.5533447265625,1.0,0.2109158188104629,0.9916191697120668,0.9916191697120668,1.0,1.0,-1.03654944896698,0.4472143948078155,0.5893350839614868,0.1936345547437667,0.0,0.0,1.0,26.591629028320312,25.0,51.117183685302734,-5194.17822265625,110.08987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,302.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161652952432632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001178930106107,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291360,293.19305419921875,297.1499938964844,293.1499938964844,0.090758703649044,-2152.02880859375,304.1575622558594,0.7711374163627625,0.1255592256784439,0.1139522939920425,293.2191772460937,297.1499938964844,293.1499938964844,0.1741291880607605,-3798.483642578125,304.1631774902344,0.9161328673362732,0.211183100938797,0.2010613530874252,293.1893615722656,297.1499938964844,293.1499938964844,0.1403035223484039,-2366.017578125,304.1590881347656,0.8637363910675049,0.178018718957901,0.1252709329128265,293.1947937011719,297.1499938964844,293.1499938964844,0.1642179042100906,-3627.556396484375,304.1602783203125,0.901000201702118,0.2017533779144287,0.1920493394136428,293.3275451660156,297.1499938964844,293.1499938964844,0.0059906635433435,-2365.025146484375,297.1285705566406,0.5631777048110962,0.050000000745058,0.2284021079540252,288.56756591796875,291.1499938964844,270.9127502441406,270.3692932128906,283.6692199707031,293.3271484375,288.5719909667969,1.0,0.2105204313993454,0.991543710231781,0.991543710231781,1.0,1.0,-1.0329705476760864,0.4455633759498596,0.5874071717262268,0.1929105669260025,0.0,0.0,1.0,26.61088180541992,25.0,51.67473602294922,-5188.35791015625,109.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115478515625,302.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160333156585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177590675069,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291420,293.19500732421875,297.1499938964844,293.1499938964844,0.0891742408275604,-2121.84375,304.1576843261719,0.7672809958457947,0.1240719333291053,0.112626664340496,293.22119140625,297.1499938964844,293.1499938964844,0.1714102178812027,-3751.036376953125,304.1632995605469,0.9115080237388612,0.2090202569961547,0.1990314275026321,293.1923522949219,297.1499938964844,293.1499938964844,0.1383452266454696,-2339.37060546875,304.1593017578125,0.8602720499038696,0.1764102429151535,0.1241597756743431,293.1976623535156,297.1499938964844,293.1499938964844,0.1620169430971145,-3588.494873046875,304.1605224609375,0.8974003195762634,0.2000344097614288,0.1904409825801849,293.33319091796875,297.1499938964844,293.1499938964844,0.0059036719612777,-2333.892822265625,297.05328369140625,0.5624486207962036,0.050000000745058,0.2284245640039444,288.60528564453125,291.1499938964844,270.9315795898437,270.382080078125,283.6852722167969,293.332763671875,288.6098327636719,1.0,0.2097164690494537,0.9913928508758544,0.9913928508758544,1.0,1.0,-1.0257060527801514,0.4422101974487304,0.5834958553314209,0.191453531384468,0.0,0.0,1.0,26.64764213562012,25.0,52.756160736083984,-5176.51611328125,107.7347640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,302.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157638654112815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117485607916,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291480,293.19500732421875,297.1499938964844,293.1499938964844,0.0891742408275604,-2121.84375,304.1576843261719,0.7672809958457947,0.1240719333291053,0.112626664340496,293.22119140625,297.1499938964844,293.1499938964844,0.1714102178812027,-3751.036376953125,304.1632995605469,0.9115080237388612,0.2090202569961547,0.1990314275026321,293.1923522949219,297.1499938964844,293.1499938964844,0.1383452266454696,-2339.37060546875,304.1593017578125,0.8602720499038696,0.1764102429151535,0.1241597756743431,293.1976623535156,297.1499938964844,293.1499938964844,0.1620169430971145,-3588.494873046875,304.1605224609375,0.8974003195762634,0.2000344097614288,0.1904409825801849,293.33319091796875,297.1499938964844,293.1499938964844,0.0059036719612777,-2333.892822265625,297.05328369140625,0.5624486207962036,0.050000000745058,0.2284245640039444,288.60528564453125,291.1499938964844,270.9315795898437,270.382080078125,283.6852722167969,293.332763671875,288.6098327636719,1.0,0.2097164690494537,0.9913928508758544,0.9913928508758544,1.0,1.0,-1.0257060527801514,0.4422101974487304,0.5834958553314209,0.191453531384468,0.0,0.0,1.0,26.64764213562012,25.0,52.756160736083984,-5176.51611328125,107.7347640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,302.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1157638654112815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117485607916,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291540,293.1968078613281,297.1499938964844,293.1499938964844,0.0875703319907188,-2091.302734375,304.15777587890625,0.7634108066558838,0.1225650086998939,0.111281044781208,293.2230834960937,297.1499938964844,293.1499938964844,0.1686738580465316,-3703.106689453125,304.1634216308594,0.9069827795028688,0.2068327367305755,0.1969756335020065,293.1951904296875,297.1499938964844,293.1499938964844,0.1363526433706283,-2312.174072265625,304.1595153808594,0.8567793369293213,0.1747637689113617,0.1230200827121734,293.2003479003906,297.1499938964844,293.1499938964844,0.1597818583250045,-3548.707763671875,304.1607360839844,0.8937561511993408,0.1982790827751159,0.1887955963611602,293.33868408203125,297.1499938964844,293.1499938964844,0.0058159683831036,-2302.237060546875,296.9768371582031,0.5617364645004272,0.050000000745058,0.2284466624259948,288.64373779296875,291.1499938964844,270.95001220703125,270.3944091796875,283.7012939453125,293.3382873535156,288.6484069824219,1.0,0.2088955044746399,0.9912419319152832,0.9912419319152832,1.0,1.0,-1.0183074474334717,0.4387926757335663,0.5795146822929382,0.1899856477975845,0.0,0.0,1.0,26.681745529174805,25.0,53.78910446166992,-5164.412109375,106.14310455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,302.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154872700572013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001172048941953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291600,293.1968078613281,297.1499938964844,293.1499938964844,0.0875703319907188,-2091.302734375,304.15777587890625,0.7634108066558838,0.1225650086998939,0.111281044781208,293.2230834960937,297.1499938964844,293.1499938964844,0.1686738580465316,-3703.106689453125,304.1634216308594,0.9069827795028688,0.2068327367305755,0.1969756335020065,293.1951904296875,297.1499938964844,293.1499938964844,0.1363526433706283,-2312.174072265625,304.1595153808594,0.8567793369293213,0.1747637689113617,0.1230200827121734,293.2003479003906,297.1499938964844,293.1499938964844,0.1597818583250045,-3548.707763671875,304.1607360839844,0.8937561511993408,0.1982790827751159,0.1887955963611602,293.33868408203125,297.1499938964844,293.1499938964844,0.0058159683831036,-2302.237060546875,296.9768371582031,0.5617364645004272,0.050000000745058,0.2284466624259948,288.64373779296875,291.1499938964844,270.95001220703125,270.3944091796875,283.7012939453125,293.3382873535156,288.6484069824219,1.0,0.2088955044746399,0.9912419319152832,0.9912419319152832,1.0,1.0,-1.0183074474334717,0.4387926757335663,0.5795146822929382,0.1899856477975845,0.0,0.0,1.0,26.681745529174805,25.0,53.78910446166992,-5164.412109375,106.14310455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,302.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1154872700572013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001172048941953,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291660,293.1976928710937,297.1499938964844,293.1499938964844,0.0860353931784629,-2062.10009765625,304.1577453613281,0.7599227428436279,0.1211944967508316,0.1100044175982475,293.2240600585937,297.1499938964844,293.1499938964844,0.1660233587026596,-3656.531982421875,304.1633605957031,0.9030030369758606,0.2047810554504394,0.1949897855520248,293.197021484375,297.1499938964844,293.1499938964844,0.1344252079725265,-2285.7919921875,304.1595458984375,0.8536331653594971,0.1732398122549057,0.1219231113791465,293.2020874023437,297.1499938964844,293.1499938964844,0.1576163619756698,-3510.05859375,304.1607666015625,0.8904615640640259,0.1966496109962463,0.187210351228714,293.3431701660156,297.1499938964844,293.1499938964844,0.0057307425886392,-2271.1328125,296.9021301269531,0.5612131953239441,0.050000000745058,0.2284630239009857,288.68267822265625,291.1499938964844,270.9681701660156,270.4063415527344,283.7167663574219,293.3428955078125,288.6873779296875,1.0,0.2080691754817962,0.9911123514175416,0.9911123514175416,1.0,1.0,-1.011191725730896,0.4354957640171051,0.5756959319114685,0.1886106133460998,0.0,0.0,1.0,26.689701080322266,25.0,54.211795806884766,-5152.67041015625,104.58670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,302.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115204706788063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001169181341538,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291720,293.1976928710937,297.1499938964844,293.1499938964844,0.0860353931784629,-2062.10009765625,304.1577453613281,0.7599227428436279,0.1211944967508316,0.1100044175982475,293.2240600585937,297.1499938964844,293.1499938964844,0.1660233587026596,-3656.531982421875,304.1633605957031,0.9030030369758606,0.2047810554504394,0.1949897855520248,293.197021484375,297.1499938964844,293.1499938964844,0.1344252079725265,-2285.7919921875,304.1595458984375,0.8536331653594971,0.1732398122549057,0.1219231113791465,293.2020874023437,297.1499938964844,293.1499938964844,0.1576163619756698,-3510.05859375,304.1607666015625,0.8904615640640259,0.1966496109962463,0.187210351228714,293.3431701660156,297.1499938964844,293.1499938964844,0.0057307425886392,-2271.1328125,296.9021301269531,0.5612131953239441,0.050000000745058,0.2284630239009857,288.68267822265625,291.1499938964844,270.9681701660156,270.4063415527344,283.7167663574219,293.3428955078125,288.6873779296875,1.0,0.2080691754817962,0.9911123514175416,0.9911123514175416,1.0,1.0,-1.011191725730896,0.4354957640171051,0.5756959319114685,0.1886106133460998,0.0,0.0,1.0,26.689701080322266,25.0,54.211795806884766,-5152.67041015625,104.58670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,302.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.115204706788063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001169181341538,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291780,293.1976013183594,297.1499938964844,293.1499938964844,0.0846854075789451,-2036.43798828125,304.15740966796875,0.7572420835494995,0.1200063079595565,0.1089053750038147,293.22393798828125,297.1499938964844,293.1499938964844,0.1636084169149398,-3613.99169921875,304.1629333496094,0.8999192118644714,0.2029267847537994,0.1932011991739273,293.1977844238281,297.1499938964844,293.1499938964844,0.1327018290758133,-2262.14404296875,304.15924072265625,0.8512420654296875,0.1718980073928833,0.1209613680839538,293.2026672363281,297.1499938964844,293.1499938964844,0.1556700766086578,-3475.251220703125,304.160400390625,0.8879549503326416,0.1952097564935684,0.1858144998550415,293.3461303710937,297.1499938964844,293.1499938964844,0.0056489375419914,-2241.02880859375,296.8306884765625,0.5610470771789551,0.050000000745058,0.2284683436155319,288.720703125,291.1499938964844,270.9862670898437,270.4179077148437,283.7312927246094,293.345947265625,288.7252197265625,1.0,0.207263633608818,0.9909827709197998,0.9909827709197998,1.0,1.0,-1.0049023628234863,0.432558923959732,0.5723434090614319,0.1874610483646392,0.0,0.0,1.0,26.649581909179688,25.0,52.86613082885742,-5142.017578125,103.14479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,302.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1149205416440963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001166297442978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291840,293.1976013183594,297.1499938964844,293.1499938964844,0.0846854075789451,-2036.43798828125,304.15740966796875,0.7572420835494995,0.1200063079595565,0.1089053750038147,293.22393798828125,297.1499938964844,293.1499938964844,0.1636084169149398,-3613.99169921875,304.1629333496094,0.8999192118644714,0.2029267847537994,0.1932011991739273,293.1977844238281,297.1499938964844,293.1499938964844,0.1327018290758133,-2262.14404296875,304.15924072265625,0.8512420654296875,0.1718980073928833,0.1209613680839538,293.2026672363281,297.1499938964844,293.1499938964844,0.1556700766086578,-3475.251220703125,304.160400390625,0.8879549503326416,0.1952097564935684,0.1858144998550415,293.3461303710937,297.1499938964844,293.1499938964844,0.0056489375419914,-2241.02880859375,296.8306884765625,0.5610470771789551,0.050000000745058,0.2284683436155319,288.720703125,291.1499938964844,270.9862670898437,270.4179077148437,283.7312927246094,293.345947265625,288.7252197265625,1.0,0.207263633608818,0.9909827709197998,0.9909827709197998,1.0,1.0,-1.0049023628234863,0.432558923959732,0.5723434090614319,0.1874610483646392,0.0,0.0,1.0,26.649581909179688,25.0,52.86613082885742,-5142.017578125,103.14479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,302.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1149205416440963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001166297442978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
291900,293.1973571777344,297.1499938964844,293.1499938964844,0.0840560719370842,-2024.4852294921875,304.1571960449219,0.7560654282569885,0.1194502413272857,0.1083964407444,293.2236633300781,297.1499938964844,293.1499938964844,0.1624666303396225,-3593.8359375,304.16265869140625,0.8985378742218018,0.2020435035228729,0.1923556625843048,293.1979064941406,297.1499938964844,293.1499938964844,0.1318950206041336,-2251.05126953125,304.1590270996094,0.8501999974250793,0.1712667644023895,0.1205131188035011,293.2027282714844,297.1499938964844,293.1499938964844,0.1547572016716003,-3458.896728515625,304.1601867675781,0.8868620991706848,0.1945312470197677,0.1851629167795181,293.34716796875,297.1499938964844,293.1499938964844,0.0056091398000717,-2226.32275390625,296.7958068847656,0.5610283613204956,0.050000000745058,0.2284689992666244,288.7390441894531,291.1499938964844,270.99530029296875,270.4235534667969,283.73834228515625,293.3470153808594,288.74346923828125,1.0,0.2068717926740646,0.990917980670929,0.990917980670929,1.0,1.0,-1.0019574165344238,0.4311749339103699,0.570782482624054,0.1869477480649948,0.0,0.0,1.0,26.621639251708984,25.0,51.83710861206055,-5136.9130859375,102.45895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,302.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1147799640893936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001164870700449,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
