time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291960,293.1970520019531,297.1499938964844,293.1499938964844,0.0834472402930259,-2012.9298095703125,304.1570129394531,0.7549476027488708,0.1189116984605789,0.1079047992825508,293.22332763671875,297.1499938964844,293.1499938964844,0.1613557189702987,-3574.19482421875,304.1623840332031,0.8972105979919434,0.2011798024177551,0.1915308535099029,293.19793701171875,297.1499938964844,293.1499938964844,0.1311137825250625,-2240.29541015625,304.1588134765625,0.8492114543914795,0.1706535071134567,0.1200788244605064,293.20269775390625,297.1499938964844,293.1499938964844,0.1538721024990081,-3443.01904296875,304.1599426269531,0.8858234882354736,0.1938708871603012,0.1845306903123855,293.34796142578125,297.1499938964844,293.1499938964844,0.0055699972435832,-2211.821044921875,296.7613220214844,0.561027467250824,0.050000000745058,0.2284690886735916,288.7569885253906,291.1499938964844,271.0043334960937,270.4291076660156,283.7453308105469,293.34783935546875,288.7613525390625,1.0,0.2064874023199081,0.9908614158630372,0.9908614158630372,1.0,1.0,-0.9990974068641664,0.4298253357410431,0.5692721009254456,0.1864654123783111,0.0,0.0,1.0,26.59202766418457,25.0,50.77126693725586,-5131.88037109375,101.7917938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,302.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146412640810012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163463093689,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292020,293.1962585449219,297.1499938964844,293.1499938964844,0.0822789892554283,-1990.7801513671875,304.1566162109375,0.7528316378593445,0.1178770437836647,0.1069623827934265,293.2224426269531,297.1499938964844,293.1499938964844,0.1592081934213638,-3536.134521484375,304.1618347167969,0.8946553468704224,0.1994978934526443,0.1899280250072479,293.1977844238281,297.1499938964844,293.1499938964844,0.1296128034591674,-2219.587158203125,304.15838623046875,0.8473368287086487,0.1694692969322204,0.1192422583699226,293.2024230957031,297.1499938964844,293.1499938964844,0.1521674394607544,-3412.376708984375,304.1594543457031,0.8838458061218262,0.1925914883613586,0.1833090782165527,293.3490905761719,297.1499938964844,293.1499938964844,0.0054938881658017,-2183.50048828125,296.6932983398437,0.5610507130622864,0.050000000745058,0.228468507528305,288.7918701171875,291.1499938964844,271.0223083496094,270.4399719238281,283.7592163085937,293.3490295410156,288.79608154296875,1.0,0.2057403624057769,0.9907482862472534,0.9907482862472534,1.0,1.0,-0.993571400642395,0.4272010326385498,0.56637042760849,0.1855800449848175,0.0,0.0,1.0,26.53180503845215,25.0,48.74405670166016,-5121.9345703125,100.50633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,302.9981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143711134791374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001160721367341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292080,293.1962585449219,297.1499938964844,293.1499938964844,0.0822789892554283,-1990.7801513671875,304.1566162109375,0.7528316378593445,0.1178770437836647,0.1069623827934265,293.2224426269531,297.1499938964844,293.1499938964844,0.1592081934213638,-3536.134521484375,304.1618347167969,0.8946553468704224,0.1994978934526443,0.1899280250072479,293.1977844238281,297.1499938964844,293.1499938964844,0.1296128034591674,-2219.587158203125,304.15838623046875,0.8473368287086487,0.1694692969322204,0.1192422583699226,293.2024230957031,297.1499938964844,293.1499938964844,0.1521674394607544,-3412.376708984375,304.1594543457031,0.8838458061218262,0.1925914883613586,0.1833090782165527,293.3490905761719,297.1499938964844,293.1499938964844,0.0054938881658017,-2183.50048828125,296.6932983398437,0.5610507130622864,0.050000000745058,0.228468507528305,288.7918701171875,291.1499938964844,271.0223083496094,270.4399719238281,283.7592163085937,293.3490295410156,288.79608154296875,1.0,0.2057403624057769,0.9907482862472534,0.9907482862472534,1.0,1.0,-0.993571400642395,0.4272010326385498,0.56637042760849,0.1855800449848175,0.0,0.0,1.0,26.53180503845215,25.0,48.74405670166016,-5121.9345703125,100.50633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,302.9981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1143711134791374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001160721367341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292140,293.1953430175781,297.1499938964844,293.1499938964844,0.0811669379472732,-1969.727783203125,304.1562805175781,0.750832200050354,0.1168907508254051,0.1060659885406494,293.221435546875,297.1499938964844,293.1499938964844,0.1571449935436248,-3499.4482421875,304.16131591796875,0.8921858668327332,0.1978666484355926,0.1883762180805206,293.1974182128906,297.1499938964844,293.1499938964844,0.1281812489032745,-2199.78076171875,304.157958984375,0.845554769039154,0.1683319807052612,0.1184407025575637,293.20196533203125,297.1499938964844,293.1499938964844,0.1505358815193176,-3382.966064453125,304.1590270996094,0.8819535970687866,0.1913570761680603,0.1821331828832626,293.34967041015625,297.1499938964844,293.1499938964844,0.0054193818941712,-2155.653076171875,296.62628173828125,0.56108558177948,0.050000000745058,0.2284675389528274,288.82550048828125,291.1499938964844,271.0402526855469,270.45050048828125,283.7730712890625,293.3496398925781,288.82958984375,1.0,0.2050219029188156,0.9906352162361144,0.9906352162361144,1.0,1.0,-0.9882585406303406,0.4246558248996734,0.5636026859283447,0.1847900599241256,0.0,0.0,1.0,26.47329330444336,25.0,46.99295425415039,-5112.08935546875,99.28019714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,303.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114112451672554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158096274593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292200,293.1953430175781,297.1499938964844,293.1499938964844,0.0811669379472732,-1969.727783203125,304.1562805175781,0.750832200050354,0.1168907508254051,0.1060659885406494,293.221435546875,297.1499938964844,293.1499938964844,0.1571449935436248,-3499.4482421875,304.16131591796875,0.8921858668327332,0.1978666484355926,0.1883762180805206,293.1974182128906,297.1499938964844,293.1499938964844,0.1281812489032745,-2199.78076171875,304.157958984375,0.845554769039154,0.1683319807052612,0.1184407025575637,293.20196533203125,297.1499938964844,293.1499938964844,0.1505358815193176,-3382.966064453125,304.1590270996094,0.8819535970687866,0.1913570761680603,0.1821331828832626,293.34967041015625,297.1499938964844,293.1499938964844,0.0054193818941712,-2155.653076171875,296.62628173828125,0.56108558177948,0.050000000745058,0.2284675389528274,288.82550048828125,291.1499938964844,271.0402526855469,270.45050048828125,283.7730712890625,293.3496398925781,288.82958984375,1.0,0.2050219029188156,0.9906352162361144,0.9906352162361144,1.0,1.0,-0.9882585406303406,0.4246558248996734,0.5636026859283447,0.1847900599241256,0.0,0.0,1.0,26.47329330444336,25.0,46.99295425415039,-5112.08935546875,99.28019714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,303.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.114112451672554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001158096274593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292260,293.1943664550781,297.1499938964844,293.1499938964844,0.0801006332039833,-1949.5743408203125,304.15594482421875,0.7489132881164551,0.1159442216157913,0.1052070409059524,293.2203674316406,297.1499938964844,293.1499938964844,0.1551514714956283,-3463.884765625,304.160888671875,0.8897666931152344,0.1962767839431762,0.1868652999401092,293.1969299316406,297.1499938964844,293.1499938964844,0.1268059015274047,-2180.698486328125,304.1575927734375,0.8438299298286438,0.1672321259975433,0.1176667138934135,293.2013854980469,297.1499938964844,293.1499938964844,0.1489633321762085,-3354.53955078125,304.1586303710937,0.8801103830337524,0.1901583969593048,0.1809928566217422,293.3499450683594,297.1499938964844,293.1499938964844,0.0053466134704649,-2128.31982421875,296.5600280761719,0.5611168742179871,0.050000000745058,0.2284666746854782,288.8581237792969,291.1499938964844,271.05810546875,270.4607238769531,283.7870788574219,293.34991455078125,288.8621520996094,1.0,0.2043302208185196,0.9905279278755188,0.9905279278755188,1.0,1.0,-0.983115553855896,0.4221704304218292,0.5609450936317444,0.1840850263833999,0.0,0.0,1.0,26.41847038269043,25.0,45.57136917114258,-5102.30517578125,98.10636901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,303.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113866426050663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155599529738,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292320,293.1943664550781,297.1499938964844,293.1499938964844,0.0801006332039833,-1949.5743408203125,304.15594482421875,0.7489132881164551,0.1159442216157913,0.1052070409059524,293.2203674316406,297.1499938964844,293.1499938964844,0.1551514714956283,-3463.884765625,304.160888671875,0.8897666931152344,0.1962767839431762,0.1868652999401092,293.1969299316406,297.1499938964844,293.1499938964844,0.1268059015274047,-2180.698486328125,304.1575927734375,0.8438299298286438,0.1672321259975433,0.1176667138934135,293.2013854980469,297.1499938964844,293.1499938964844,0.1489633321762085,-3354.53955078125,304.1586303710937,0.8801103830337524,0.1901583969593048,0.1809928566217422,293.3499450683594,297.1499938964844,293.1499938964844,0.0053466134704649,-2128.31982421875,296.5600280761719,0.5611168742179871,0.050000000745058,0.2284666746854782,288.8581237792969,291.1499938964844,271.05810546875,270.4607238769531,283.7870788574219,293.34991455078125,288.8621520996094,1.0,0.2043302208185196,0.9905279278755188,0.9905279278755188,1.0,1.0,-0.983115553855896,0.4221704304218292,0.5609450936317444,0.1840850263833999,0.0,0.0,1.0,26.41847038269043,25.0,45.57136917114258,-5102.30517578125,98.10636901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,303.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.113866426050663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155599529738,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292380,293.1933288574219,297.1499938964844,293.1499938964844,0.0790727213025093,-1930.179931640625,304.1556701660156,0.7470560073852539,0.1150316596031189,0.1043798401951789,293.21923828125,297.1499938964844,293.1499938964844,0.1532177925109863,-3429.2763671875,304.16046142578125,0.8873820900917053,0.1947228014469146,0.185389444231987,293.1963195800781,297.1499938964844,293.1499938964844,0.1254776418209076,-2162.2177734375,304.15728759765625,0.8421448469161987,0.166163682937622,0.1169156432151794,293.2007141113281,297.1499938964844,293.1499938964844,0.1474404633045196,-3326.93408203125,304.1582946777344,0.8782998323440552,0.1889900118112564,0.1798823028802871,293.3499450683594,297.1499938964844,293.1499938964844,0.0052751787006855,-2101.357421875,296.49444580078125,0.5611388683319092,0.050000000745058,0.2284661084413528,288.8899841308594,291.1499938964844,271.0758972167969,270.470703125,283.80126953125,293.3499450683594,288.8939208984375,1.0,0.2036631852388382,0.9904206395149232,0.9904206395149232,1.0,1.0,-0.9781163334846495,0.4197333455085754,0.5583829879760742,0.1834573596715927,0.0,0.0,1.0,26.36792182922364,25.0,44.46399688720703,-5092.57421875,96.97931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,303.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136330887675285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001153231351054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292440,293.1933288574219,297.1499938964844,293.1499938964844,0.0790727213025093,-1930.179931640625,304.1556701660156,0.7470560073852539,0.1150316596031189,0.1043798401951789,293.21923828125,297.1499938964844,293.1499938964844,0.1532177925109863,-3429.2763671875,304.16046142578125,0.8873820900917053,0.1947228014469146,0.185389444231987,293.1963195800781,297.1499938964844,293.1499938964844,0.1254776418209076,-2162.2177734375,304.15728759765625,0.8421448469161987,0.166163682937622,0.1169156432151794,293.2007141113281,297.1499938964844,293.1499938964844,0.1474404633045196,-3326.93408203125,304.1582946777344,0.8782998323440552,0.1889900118112564,0.1798823028802871,293.3499450683594,297.1499938964844,293.1499938964844,0.0052751787006855,-2101.357421875,296.49444580078125,0.5611388683319092,0.050000000745058,0.2284661084413528,288.8899841308594,291.1499938964844,271.0758972167969,270.470703125,283.80126953125,293.3499450683594,288.8939208984375,1.0,0.2036631852388382,0.9904206395149232,0.9904206395149232,1.0,1.0,-0.9781163334846495,0.4197333455085754,0.5583829879760742,0.1834573596715927,0.0,0.0,1.0,26.36792182922364,25.0,44.46399688720703,-5092.57421875,96.97931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,303.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1136330887675285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001153231351054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292500,293.1927795410156,297.1499938964844,293.1499938964844,0.0785716921091079,-1920.7392578125,304.15557861328125,0.7461473345756531,0.1145870760083198,0.1039770990610122,293.2186584472656,297.1499938964844,293.1499938964844,0.1522714495658874,-3412.297607421875,304.1602783203125,0.886200487613678,0.1939583271741867,0.1846636682748794,293.1960144042969,297.1499938964844,293.1499938964844,0.124829314649105,-2153.17822265625,304.1571350097656,0.8413143157958984,0.165640190243721,0.1165478527545929,293.20037841796875,297.1499938964844,293.1499938964844,0.1466958075761795,-3313.4072265625,304.1581420898437,0.8774043917655945,0.1884162575006485,0.1793372184038162,293.3498840332031,297.1499938964844,293.1499938964844,0.0052398429252207,-2087.97314453125,296.4618835449219,0.5611456036567688,0.050000000745058,0.2284659445285797,288.9056701660156,291.1499938964844,271.0847473144531,270.4755859375,283.8084411621094,293.3498840332031,288.9095764160156,1.0,0.203338474035263,0.9903669953346252,0.9903669953346252,1.0,1.0,-0.975666046142578,0.4185310900211334,0.5571349859237671,0.1831707805395126,0.0,0.0,1.0,26.34430313110352,25.0,44.01717376708984,-5087.732421875,96.43218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117004394531,303.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135210841894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152094700955,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292560,293.1922607421875,297.1499938964844,293.1499938964844,0.0780782103538513,-1911.4493408203125,304.15545654296875,0.7452501654624939,0.1141493767499923,0.1035807952284812,293.21807861328125,297.1499938964844,293.1499938964844,0.1513373404741287,-3395.51171875,304.1601257324219,0.8850250840187073,0.1932013779878616,0.1839452087879181,293.1956787109375,297.1499938964844,293.1499938964844,0.1241902559995651,-2144.256103515625,304.1570129394531,0.8404905796051025,0.1651229411363601,0.1161846220493316,293.20001220703125,297.1499938964844,293.1499938964844,0.1459610760211944,-3300.04248046875,304.1579895019531,0.8765144944190979,0.187848687171936,0.1787981688976287,293.3497619628906,297.1499938964844,293.1499938964844,0.005204910878092,-2074.704833984375,296.4294738769531,0.5611495971679688,0.050000000745058,0.2284658700227737,288.9212341308594,291.1499938964844,271.09356689453125,270.4804077148437,283.815673828125,293.34979248046875,288.92510986328125,1.0,0.2030190974473953,0.9903205037117004,0.9903205037117004,1.0,1.0,-0.973245084285736,0.4173383712768554,0.5559067726135254,0.1829011589288711,0.0,0.0,1.0,26.32172203063965,25.0,43.6296501159668,-5082.90869140625,95.89498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,303.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1134118884801864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001150986499851,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292620,293.1911926269531,297.1499938964844,293.1499938964844,0.0771116763353347,-1893.2802734375,304.1552429199219,0.7434872984886169,0.1132931858301162,0.102805845439434,293.2169494628906,297.1499938964844,293.1499938964844,0.1495029181241989,-3362.468994140625,304.1598205566406,0.8826915621757507,0.1917085647583007,0.1825285851955413,293.1949768066406,297.1499938964844,293.1499938964844,0.1229373589158058,-2126.728271484375,304.1567687988281,0.8388611674308777,0.1641059219837188,0.115470640361309,293.19927978515625,297.1499938964844,293.1499938964844,0.1445186883211136,-3273.752685546875,304.1577453613281,0.8747498393058777,0.1867308765649795,0.1777368187904358,293.3494873046875,297.1499938964844,293.1499938964844,0.0051358975470066,-2048.38916015625,296.36505126953125,0.5611497163772583,0.050000000745058,0.2284659594297409,288.9520263671875,291.1499938964844,271.1111755371094,270.4898681640625,283.8302917480469,293.3495178222656,288.9559020996094,1.0,0.2023952007293701,0.9902275204658508,0.9902275204658508,1.0,1.0,-0.968484103679657,0.414978563785553,0.553505539894104,0.182409256696701,0.0,0.0,1.0,26.27946853637696,25.0,43.01242446899414,-5073.31689453125,94.84832763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132010594010353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148846858995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292680,293.1911926269531,297.1499938964844,293.1499938964844,0.0771116763353347,-1893.2802734375,304.1552429199219,0.7434872984886169,0.1132931858301162,0.102805845439434,293.2169494628906,297.1499938964844,293.1499938964844,0.1495029181241989,-3362.468994140625,304.1598205566406,0.8826915621757507,0.1917085647583007,0.1825285851955413,293.1949768066406,297.1499938964844,293.1499938964844,0.1229373589158058,-2126.728271484375,304.1567687988281,0.8388611674308777,0.1641059219837188,0.115470640361309,293.19927978515625,297.1499938964844,293.1499938964844,0.1445186883211136,-3273.752685546875,304.1577453613281,0.8747498393058777,0.1867308765649795,0.1777368187904358,293.3494873046875,297.1499938964844,293.1499938964844,0.0051358975470066,-2048.38916015625,296.36505126953125,0.5611497163772583,0.050000000745058,0.2284659594297409,288.9520263671875,291.1499938964844,271.1111755371094,270.4898681640625,283.8302917480469,293.3495178222656,288.9559020996094,1.0,0.2023952007293701,0.9902275204658508,0.9902275204658508,1.0,1.0,-0.968484103679657,0.414978563785553,0.553505539894104,0.182409256696701,0.0,0.0,1.0,26.27946853637696,25.0,43.01242446899414,-5073.31689453125,94.84832763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132010594010353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148846858995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292740,293.1901550292969,297.1499938964844,293.1499938964844,0.076170764863491,-1875.6273193359373,304.1550598144531,0.7417647242546082,0.1124615147709846,0.1020535007119178,293.2158203125,297.1499938964844,293.1499938964844,0.1477111428976059,-3330.093505859375,304.1595153808594,0.8803813457489014,0.1902429610490799,0.1811382174491882,293.1942749023437,297.1499938964844,293.1499938964844,0.1217160299420356,-2109.595947265625,304.15655517578125,0.8372548222541809,0.1631112098693847,0.114772617816925,293.1985168457031,297.1499938964844,293.1499938964844,0.1431103497743606,-3248.014404296875,304.1575012207031,0.8730056881904602,0.1856354176998138,0.1766970455646515,293.34912109375,297.1499938964844,293.1499938964844,0.0050676926039159,-2022.2554931640625,296.3012084960937,0.5611401200294495,0.050000000745058,0.2284663468599319,288.9825134277344,291.1499938964844,271.1286926269531,270.4991149902344,283.8451538085937,293.3491516113281,288.98638916015625,1.0,0.201790302991867,0.9901345372200012,0.9901345372200012,1.0,1.0,-0.9638272523880004,0.4126523733139038,0.5511748790740967,0.1819762289524078,0.0,0.0,1.0,26.240861892700195,25.0,42.569091796875,-5063.81982421875,93.8368911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,303.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129992008209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000114679824037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292800,293.1901550292969,297.1499938964844,293.1499938964844,0.076170764863491,-1875.6273193359373,304.1550598144531,0.7417647242546082,0.1124615147709846,0.1020535007119178,293.2158203125,297.1499938964844,293.1499938964844,0.1477111428976059,-3330.093505859375,304.1595153808594,0.8803813457489014,0.1902429610490799,0.1811382174491882,293.1942749023437,297.1499938964844,293.1499938964844,0.1217160299420356,-2109.595947265625,304.15655517578125,0.8372548222541809,0.1631112098693847,0.114772617816925,293.1985168457031,297.1499938964844,293.1499938964844,0.1431103497743606,-3248.014404296875,304.1575012207031,0.8730056881904602,0.1856354176998138,0.1766970455646515,293.34912109375,297.1499938964844,293.1499938964844,0.0050676926039159,-2022.2554931640625,296.3012084960937,0.5611401200294495,0.050000000745058,0.2284663468599319,288.9825134277344,291.1499938964844,271.1286926269531,270.4991149902344,283.8451538085937,293.3491516113281,288.98638916015625,1.0,0.201790302991867,0.9901345372200012,0.9901345372200012,1.0,1.0,-0.9638272523880004,0.4126523733139038,0.5511748790740967,0.1819762289524078,0.0,0.0,1.0,26.240861892700195,25.0,42.569091796875,-5063.81982421875,93.8368911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054138183594,303.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129992008209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000114679824037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292860,293.1891174316406,297.1499938964844,293.1499938964844,0.075252428650856,-1858.43310546875,304.1549072265625,0.740078330039978,0.111651986837387,0.1013214737176895,293.2146911621094,297.1499938964844,293.1499938964844,0.1459578275680542,-3298.314697265625,304.1592712402344,0.8780936002731323,0.1888022422790527,0.1797717660665512,293.19354248046875,297.1499938964844,293.1499938964844,0.1205227673053741,-2092.8134765625,304.1563415527344,0.8356693983078003,0.1621366590261459,0.1140889748930931,293.19775390625,297.1499938964844,293.1499938964844,0.1417324393987655,-3222.766357421875,304.1573181152344,0.8712809085845947,0.1845603585243225,0.1756768971681594,293.3486633300781,297.1499938964844,293.1499938964844,0.0050006383098661,-1996.4249267578125,296.2379150390625,0.561121940612793,0.050000000745058,0.2284670025110244,289.0127868652344,291.1499938964844,271.1460876464844,270.5081481933594,283.8601989746094,293.34869384765625,289.0166320800781,1.0,0.2012024819850921,0.9900550842285156,0.9900550842285156,1.0,1.0,-0.9592645168304444,0.4103573262691498,0.5489071607589722,0.1815952807664871,0.0,0.0,1.0,26.205461502075195,25.0,42.25008010864258,-5054.4287109375,92.85735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,303.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128042414784431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144819689216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292920,293.1891174316406,297.1499938964844,293.1499938964844,0.075252428650856,-1858.43310546875,304.1549072265625,0.740078330039978,0.111651986837387,0.1013214737176895,293.2146911621094,297.1499938964844,293.1499938964844,0.1459578275680542,-3298.314697265625,304.1592712402344,0.8780936002731323,0.1888022422790527,0.1797717660665512,293.19354248046875,297.1499938964844,293.1499938964844,0.1205227673053741,-2092.8134765625,304.1563415527344,0.8356693983078003,0.1621366590261459,0.1140889748930931,293.19775390625,297.1499938964844,293.1499938964844,0.1417324393987655,-3222.766357421875,304.1573181152344,0.8712809085845947,0.1845603585243225,0.1756768971681594,293.3486633300781,297.1499938964844,293.1499938964844,0.0050006383098661,-1996.4249267578125,296.2379150390625,0.561121940612793,0.050000000745058,0.2284670025110244,289.0127868652344,291.1499938964844,271.1460876464844,270.5081481933594,283.8601989746094,293.34869384765625,289.0166320800781,1.0,0.2012024819850921,0.9900550842285156,0.9900550842285156,1.0,1.0,-0.9592645168304444,0.4103573262691498,0.5489071607589722,0.1815952807664871,0.0,0.0,1.0,26.205461502075195,25.0,42.25008010864258,-5054.4287109375,92.85735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,303.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1128042414784431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001144819689216,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
292980,293.1881408691406,297.1499938964844,293.1499938964844,0.0743551477789878,-1841.668212890625,304.1547546386719,0.7384265065193176,0.1108634546399116,0.1006087139248848,293.2135925292969,297.1499938964844,293.1499938964844,0.1442406773567199,-3267.0966796875,304.1590576171875,0.875828742980957,0.1873852312564849,0.1784280985593795,293.1928100585937,297.1499938964844,293.1499938964844,0.1193558126688003,-2076.358154296875,304.1561889648437,0.8341041803359985,0.1611813455820083,0.1134190112352371,293.1969909667969,297.1499938964844,293.1499938964844,0.1403831243515014,-3197.978271484375,304.1571044921875,0.8695759773254395,0.1835048496723175,0.1746755391359329,293.3481750488281,297.1499938964844,293.1499938964844,0.0049343034625053,-1970.7496337890625,296.1751708984375,0.5610963106155396,0.050000000745058,0.2284678816795349,289.0428771972656,291.1499938964844,271.16339111328125,270.5170288085937,283.8754272460937,293.34820556640625,289.0467224121094,1.0,0.2006306797266006,0.9899756908416748,0.9899756908416748,1.0,1.0,-0.95479154586792,0.4080930948257446,0.5466984510421753,0.1812599897384643,0.0,0.0,1.0,26.17293357849121,25.0,42.01827621459961,-5045.1572265625,91.90775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,303.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126145273447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142894252552,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293040,293.1881408691406,297.1499938964844,293.1499938964844,0.0743551477789878,-1841.668212890625,304.1547546386719,0.7384265065193176,0.1108634546399116,0.1006087139248848,293.2135925292969,297.1499938964844,293.1499938964844,0.1442406773567199,-3267.0966796875,304.1590576171875,0.875828742980957,0.1873852312564849,0.1784280985593795,293.1928100585937,297.1499938964844,293.1499938964844,0.1193558126688003,-2076.358154296875,304.1561889648437,0.8341041803359985,0.1611813455820083,0.1134190112352371,293.1969909667969,297.1499938964844,293.1499938964844,0.1403831243515014,-3197.978271484375,304.1571044921875,0.8695759773254395,0.1835048496723175,0.1746755391359329,293.3481750488281,297.1499938964844,293.1499938964844,0.0049343034625053,-1970.7496337890625,296.1751708984375,0.5610963106155396,0.050000000745058,0.2284678816795349,289.0428771972656,291.1499938964844,271.16339111328125,270.5170288085937,283.8754272460937,293.34820556640625,289.0467224121094,1.0,0.2006306797266006,0.9899756908416748,0.9899756908416748,1.0,1.0,-0.95479154586792,0.4080930948257446,0.5466984510421753,0.1812599897384643,0.0,0.0,1.0,26.17293357849121,25.0,42.01827621459961,-5045.1572265625,91.90775299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,303.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126145273447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001142894252552,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293100,293.1876525878906,297.1499938964844,293.1499938964844,0.0739138051867485,-1833.4356689453125,304.1546936035156,0.7376125454902649,0.1104765832424163,0.1002590879797935,293.21307373046875,297.1499938964844,293.1499938964844,0.1433948129415512,-3251.683837890625,304.158935546875,0.8747047185897827,0.186685100197792,0.1777642965316772,293.19244384765625,297.1499938964844,293.1499938964844,0.11878152936697,-2068.244873046875,304.1560974121094,0.8333286046981812,0.1607104986906051,0.113088846206665,293.1966247558594,297.1499938964844,293.1499938964844,0.1397185027599334,-3185.7451171875,304.15704345703125,0.8687307834625244,0.1829840391874313,0.1741815060377121,293.3479309082031,297.1499938964844,293.1499938964844,0.0049014533869922,-1957.988037109375,296.1440124511719,0.5610809326171875,0.050000000745058,0.2284684032201767,289.057861328125,291.1499938964844,271.1719970703125,270.5214233398437,283.8830871582031,293.34796142578125,289.0617370605469,1.0,0.2003503590822219,0.9899359941482544,0.9899359941482544,1.0,1.0,-0.9525867104530334,0.4069723188877105,0.5456143617630005,0.1811070889234542,0.0,0.0,1.0,26.15764045715332,25.0,41.92424011230469,-5040.56787109375,91.44344329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,303.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1125210672616958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001141945758718,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293160,293.1871643066406,297.1499938964844,293.1499938964844,0.0734774395823478,-1825.3048095703125,304.1546325683594,0.7368068695068359,0.110094740986824,0.0999140888452529,293.2125244140625,297.1499938964844,293.1499938964844,0.1425575613975525,-3236.40478515625,304.1588439941406,0.8735866546630859,0.1859906911849975,0.1771060079336166,293.1921081542969,297.1499938964844,293.1499938964844,0.1182135120034217,-2060.20947265625,304.1560363769531,0.8325579166412354,0.1602442860603332,0.1127620115876197,293.1962585449219,297.1499938964844,293.1499938964844,0.1390607208013534,-3173.622314453125,304.1569519042969,0.8678907752037048,0.182467982172966,0.1736920624971389,293.34765625,297.1499938964844,293.1499938964844,0.0048679825849831,-1944.9796142578125,296.1130065917969,0.5610638856887817,0.050000000745058,0.228468969464302,289.0728454589844,291.1499938964844,271.1806030273437,270.5257568359375,283.8907470703125,293.3476867675781,289.0766906738281,1.0,0.2000738233327865,0.9899032711982728,0.9899032711982728,1.0,1.0,-0.9504036903381348,0.4058599770069122,0.5445436835289001,0.1809632778167724,0.0,0.0,1.0,26.14297866821289,25.0,41.8381233215332,-5036.0146484375,90.98616027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997375488281,303.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124283000826835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001141004322562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293220,293.18621826171875,297.1499938964844,293.1499938964844,0.0726173892617225,-1809.3070068359373,304.154541015625,0.735215961933136,0.1093439981341362,0.099235899746418,293.2115173339844,297.1499938964844,293.1499938964844,0.1409056037664413,-3206.193359375,304.1586608886719,0.8713659644126892,0.1846165210008621,0.1758034825325012,293.1913757324219,297.1499938964844,293.1499938964844,0.1170937940478324,-2044.341064453125,304.1558837890625,0.8310285806655884,0.1593238860368728,0.1121168211102485,293.19549560546875,297.1499938964844,293.1499938964844,0.1377630233764648,-3149.662841796875,304.15679931640625,0.8662241101264954,0.1814481765031814,0.172724962234497,293.3471069335937,297.1499938964844,293.1499938964844,0.0048041003756225,-1919.9918212890625,296.0513916015625,0.5610255002975464,0.050000000745058,0.2284702360630035,289.1026916503906,291.1499938964844,271.1976623535156,270.5343322753906,283.9061584472656,293.3471374511719,289.1065368652344,1.0,0.1995303481817245,0.9898378252983092,0.9898378252983092,1.0,1.0,-0.9460927844047546,0.4036568701267242,0.5424359440803528,0.1806968599557876,0.0,0.0,1.0,26.11522674560547,25.0,41.67760848999024,-5026.99853515625,90.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,303.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112244002521038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139133892138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293280,293.18621826171875,297.1499938964844,293.1499938964844,0.0726173892617225,-1809.3070068359373,304.154541015625,0.735215961933136,0.1093439981341362,0.099235899746418,293.2115173339844,297.1499938964844,293.1499938964844,0.1409056037664413,-3206.193359375,304.1586608886719,0.8713659644126892,0.1846165210008621,0.1758034825325012,293.1913757324219,297.1499938964844,293.1499938964844,0.1170937940478324,-2044.341064453125,304.1558837890625,0.8310285806655884,0.1593238860368728,0.1121168211102485,293.19549560546875,297.1499938964844,293.1499938964844,0.1377630233764648,-3149.662841796875,304.15679931640625,0.8662241101264954,0.1814481765031814,0.172724962234497,293.3471069335937,297.1499938964844,293.1499938964844,0.0048041003756225,-1919.9918212890625,296.0513916015625,0.5610255002975464,0.050000000745058,0.2284702360630035,289.1026916503906,291.1499938964844,271.1976623535156,270.5343322753906,283.9061584472656,293.3471374511719,289.1065368652344,1.0,0.1995303481817245,0.9898378252983092,0.9898378252983092,1.0,1.0,-0.9460927844047546,0.4036568701267242,0.5424359440803528,0.1806968599557876,0.0,0.0,1.0,26.11522674560547,25.0,41.67760848999024,-5026.99853515625,90.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,303.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.112244002521038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001139133892138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293340,293.1853332519531,297.1499938964844,293.1499938964844,0.0717742890119552,-1793.660888671875,304.1544189453125,0.7336519360542297,0.1086105182766914,0.0985734984278678,293.21051025390625,297.1499938964844,293.1499938964844,0.1392837762832641,-3176.44677734375,304.1584777832031,0.8691664934158325,0.183261901140213,0.1745197176933288,293.190673828125,297.1499938964844,293.1499938964844,0.1159959957003593,-2028.7451171875,304.15576171875,0.8295151591300964,0.1584196090698242,0.1114830672740936,293.1947631835937,297.1499938964844,293.1499938964844,0.1364893615245819,-3126.08935546875,304.1566467285156,0.8645760416984558,0.1804449260234832,0.1717737019062042,293.3465270996094,297.1499938964844,293.1499938964844,0.0047401320189237,-1894.8863525390625,295.9903259277344,0.5609814524650574,0.050000000745058,0.2284716814756393,289.1324157714844,291.1499938964844,271.214599609375,270.5428161621094,283.92156982421875,293.3465576171875,289.13629150390625,1.0,0.1989995837211609,0.9897724390029908,0.9897724390029908,1.0,1.0,-0.9418565034866332,0.4014850854873657,0.5403714179992676,0.1804532557725906,0.0,0.0,1.0,26.089460372924805,25.0,41.51737976074219,-5018.11279296875,89.21788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,303.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120605245232582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137271829065,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293400,293.1853332519531,297.1499938964844,293.1499938964844,0.0717742890119552,-1793.660888671875,304.1544189453125,0.7336519360542297,0.1086105182766914,0.0985734984278678,293.21051025390625,297.1499938964844,293.1499938964844,0.1392837762832641,-3176.44677734375,304.1584777832031,0.8691664934158325,0.183261901140213,0.1745197176933288,293.190673828125,297.1499938964844,293.1499938964844,0.1159959957003593,-2028.7451171875,304.15576171875,0.8295151591300964,0.1584196090698242,0.1114830672740936,293.1947631835937,297.1499938964844,293.1499938964844,0.1364893615245819,-3126.08935546875,304.1566467285156,0.8645760416984558,0.1804449260234832,0.1717737019062042,293.3465270996094,297.1499938964844,293.1499938964844,0.0047401320189237,-1894.8863525390625,295.9903259277344,0.5609814524650574,0.050000000745058,0.2284716814756393,289.1324157714844,291.1499938964844,271.214599609375,270.5428161621094,283.92156982421875,293.3465576171875,289.13629150390625,1.0,0.1989995837211609,0.9897724390029908,0.9897724390029908,1.0,1.0,-0.9418565034866332,0.4014850854873657,0.5403714179992676,0.1804532557725906,0.0,0.0,1.0,26.089460372924805,25.0,41.51737976074219,-5018.11279296875,89.21788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,303.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120605245232582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137271829065,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293460,293.1844482421875,297.1499938964844,293.1499938964844,0.0709463283419609,-1778.3328857421875,304.1543273925781,0.7321106195449829,0.1078923642635345,0.0979251116514206,293.20953369140625,297.1499938964844,293.1499938964844,0.1376895010471344,-3147.12255859375,304.1582946777344,0.8669858574867249,0.1819244921207428,0.173252522945404,293.1899719238281,297.1499938964844,293.1499938964844,0.1149183064699173,-2013.398681640625,304.1556396484375,0.8280148506164551,0.1575297713279724,0.1108595356345176,293.1940612792969,297.1499938964844,293.1499938964844,0.1352377980947494,-3102.870361328125,304.1565246582031,0.8629445433616638,0.1794564872980117,0.1708366572856903,293.3459167480469,297.1499938964844,293.1499938964844,0.0046768807806074,-1869.9581298828125,295.92974853515625,0.5609320998191833,0.050000000745058,0.2284732908010482,289.1620178222656,291.1499938964844,271.2314147949219,270.5512084960937,283.9369506835937,293.3459777832031,289.1658935546875,1.0,0.1984800100326538,0.989717662334442,0.989717662334442,1.0,1.0,-0.9376863837242126,0.3993438482284546,0.5383425354957581,0.1802236586809158,0.0,0.0,1.0,26.06536293029785,25.0,41.33671188354492,-5009.34814453125,88.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118770539760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135409911512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293520,293.1844482421875,297.1499938964844,293.1499938964844,0.0709463283419609,-1778.3328857421875,304.1543273925781,0.7321106195449829,0.1078923642635345,0.0979251116514206,293.20953369140625,297.1499938964844,293.1499938964844,0.1376895010471344,-3147.12255859375,304.1582946777344,0.8669858574867249,0.1819244921207428,0.173252522945404,293.1899719238281,297.1499938964844,293.1499938964844,0.1149183064699173,-2013.398681640625,304.1556396484375,0.8280148506164551,0.1575297713279724,0.1108595356345176,293.1940612792969,297.1499938964844,293.1499938964844,0.1352377980947494,-3102.870361328125,304.1565246582031,0.8629445433616638,0.1794564872980117,0.1708366572856903,293.3459167480469,297.1499938964844,293.1499938964844,0.0046768807806074,-1869.9581298828125,295.92974853515625,0.5609320998191833,0.050000000745058,0.2284732908010482,289.1620178222656,291.1499938964844,271.2314147949219,270.5512084960937,283.9369506835937,293.3459777832031,289.1658935546875,1.0,0.1984800100326538,0.989717662334442,0.989717662334442,1.0,1.0,-0.9376863837242126,0.3993438482284546,0.5383425354957581,0.1802236586809158,0.0,0.0,1.0,26.06536293029785,25.0,41.33671188354492,-5009.34814453125,88.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,303.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118770539760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135409911512,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293580,293.1836242675781,297.1499938964844,293.1499938964844,0.070133626461029,-1763.3248291015625,304.1542358398437,0.7305900454521179,0.10718934237957,0.0972906947135925,293.2086181640625,297.1499938964844,293.1499938964844,0.1361226588487625,-3118.222412109375,304.1581420898437,0.8648231029510498,0.1806039065122604,0.1720016747713089,293.1893005371094,297.1499938964844,293.1499938964844,0.1138610169291496,-1998.307861328125,304.155517578125,0.8265262842178345,0.156654492020607,0.1102463752031326,293.193359375,297.1499938964844,293.1499938964844,0.1340086907148361,-3080.01513671875,304.1564025878906,0.8613290786743164,0.1784830093383789,0.1699140071868896,293.3453369140625,297.1499938964844,293.1499938964844,0.0046143159270286,-1845.2047119140625,295.8696594238281,0.5608766078948975,0.050000000745058,0.2284750938415527,289.19146728515625,291.1499938964844,271.24810791015625,270.5595092773437,283.95220947265625,293.3453674316406,289.1953430175781,1.0,0.1979716718196869,0.9896628856658936,0.9896628856658936,1.0,1.0,-0.933582603931427,0.3972359597682953,0.5363466739654541,0.1800004541873932,0.0,0.0,1.0,26.042943954467773,25.0,41.11705017089844,-5000.71044921875,87.5383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,303.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116931140422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001133543119067,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293640,293.1836242675781,297.1499938964844,293.1499938964844,0.070133626461029,-1763.3248291015625,304.1542358398437,0.7305900454521179,0.10718934237957,0.0972906947135925,293.2086181640625,297.1499938964844,293.1499938964844,0.1361226588487625,-3118.222412109375,304.1581420898437,0.8648231029510498,0.1806039065122604,0.1720016747713089,293.1893005371094,297.1499938964844,293.1499938964844,0.1138610169291496,-1998.307861328125,304.155517578125,0.8265262842178345,0.156654492020607,0.1102463752031326,293.193359375,297.1499938964844,293.1499938964844,0.1340086907148361,-3080.01513671875,304.1564025878906,0.8613290786743164,0.1784830093383789,0.1699140071868896,293.3453369140625,297.1499938964844,293.1499938964844,0.0046143159270286,-1845.2047119140625,295.8696594238281,0.5608766078948975,0.050000000745058,0.2284750938415527,289.19146728515625,291.1499938964844,271.24810791015625,270.5595092773437,283.95220947265625,293.3453674316406,289.1953430175781,1.0,0.1979716718196869,0.9896628856658936,0.9896628856658936,1.0,1.0,-0.933582603931427,0.3972359597682953,0.5363466739654541,0.1800004541873932,0.0,0.0,1.0,26.042943954467773,25.0,41.11705017089844,-5000.71044921875,87.5383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,303.2186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116931140422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001133543119067,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
