time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293700,293.1832275390625,297.1499938964844,293.1499938964844,0.0697325691580772,-1755.9326171875,304.1542053222656,0.7298359274864197,0.1068429797887802,0.0969782397150993,293.20819091796875,297.1499938964844,293.1499938964844,0.1353488713502884,-3103.92041015625,304.1580810546875,0.8637471199035645,0.1799491792917251,0.1713816970586776,293.18896484375,297.1499938964844,293.1499938964844,0.1133396849036216,-1990.8541259765625,304.15545654296875,0.8257851600646973,0.1562219262123108,0.1099434047937393,293.1929931640625,297.1499938964844,293.1499938964844,0.1334022134542465,-3068.71826171875,304.1563415527344,0.8605263829231262,0.1780014783143997,0.1694577038288116,293.34503173828125,297.1499938964844,293.1499938964844,0.0045832986943423,-1832.8988037109373,295.8398132324219,0.560846209526062,0.050000000745058,0.2284760773181915,289.2061462402344,291.1499938964844,271.25640869140625,270.56365966796875,283.95977783203125,293.3450622558594,289.2099914550781,1.0,0.1977214217185974,0.9896354675292968,0.9896354675292968,1.0,1.0,-0.9315534234046936,0.3961944580078125,0.5353589653968811,0.1798884272575378,0.0,0.0,1.0,26.032346725463867,25.0,40.98979949951172,-4996.43701171875,87.13126373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,303.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116008758544921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000113260706712,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293760,293.1828308105469,297.1499938964844,293.1499938964844,0.0693348720669746,-1748.612060546875,304.1541748046875,0.7290851473808289,0.1064998060464859,0.0966687574982643,293.2077331542969,297.1499938964844,293.1499938964844,0.1345812529325485,-3089.712890625,304.15802001953125,0.8626741170883179,0.1792978346347808,0.1707650572061538,293.18865966796875,297.1499938964844,293.1499938964844,0.1128231585025787,-1983.460693359375,304.1554260253906,0.8250457048416138,0.1557925641536712,0.109642744064331,293.1926574707031,297.1499938964844,293.1499938964844,0.1328010410070419,-3057.507568359375,304.1562805175781,0.8597267270088196,0.1775232255458831,0.1690046042203903,293.3447265625,297.1499938964844,293.1499938964844,0.0045517268590629,-1820.37255859375,295.81005859375,0.5608139038085938,0.050000000745058,0.2284771203994751,289.2207336425781,291.1499938964844,271.2646484375,270.5677795410156,283.96728515625,293.3447570800781,289.2245788574219,1.0,0.1974736750125885,0.9896163940429688,0.9896163940429688,1.0,1.0,-0.9295386075973512,0.3951615989208221,0.5343770384788513,0.1797747313976287,0.0,0.0,1.0,26.02214431762696,25.0,40.84913635253906,-4992.193359375,86.72891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,303.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115084663033485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001131669123424,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293820,293.1820678710937,297.1499938964844,293.1499938964844,0.0685483887791633,-1734.1639404296875,304.1540832519531,0.7276022434234619,0.1058218628168106,0.0960574895143508,293.2065734863281,297.1499938964844,293.1499938964844,0.1330873668193817,-3062.01318359375,304.1578369140625,0.8605936169624329,0.1780716776847839,0.16956627368927,293.1880187988281,297.1499938964844,293.1499938964844,0.1118032783269882,-1968.8394775390625,304.1553039550781,0.8235830068588257,0.1549424827098846,0.1090475022792816,293.1920166015625,297.1499938964844,293.1499938964844,0.1316132843494415,-3035.3232421875,304.1561584472656,0.858149528503418,0.1765755414962768,0.1681068241596222,293.3441162109375,297.1499938964844,293.1499938964844,0.0044912509620189,-1796.2562255859375,295.7508544921875,0.5607556104660034,0.050000000745058,0.2284789979457855,289.249755859375,291.1499938964844,271.2810363769531,270.5760192871094,283.9820556640625,293.3441467285156,289.25360107421875,1.0,0.1969854235649109,0.989578127861023,0.989578127861023,1.0,1.0,-0.9255764484405518,0.3931339085102081,0.532442569732666,0.1795432120561599,0.0,0.0,1.0,26.00111198425293,25.0,40.49843978881836,-4983.833984375,85.94013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,303.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113232001662254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001129788943217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293880,293.1820678710937,297.1499938964844,293.1499938964844,0.0685483887791633,-1734.1639404296875,304.1540832519531,0.7276022434234619,0.1058218628168106,0.0960574895143508,293.2065734863281,297.1499938964844,293.1499938964844,0.1330873668193817,-3062.01318359375,304.1578369140625,0.8605936169624329,0.1780716776847839,0.16956627368927,293.1880187988281,297.1499938964844,293.1499938964844,0.1118032783269882,-1968.8394775390625,304.1553039550781,0.8235830068588257,0.1549424827098846,0.1090475022792816,293.1920166015625,297.1499938964844,293.1499938964844,0.1316132843494415,-3035.3232421875,304.1561584472656,0.858149528503418,0.1765755414962768,0.1681068241596222,293.3441162109375,297.1499938964844,293.1499938964844,0.0044912509620189,-1796.2562255859375,295.7508544921875,0.5607556104660034,0.050000000745058,0.2284789979457855,289.249755859375,291.1499938964844,271.2810363769531,270.5760192871094,283.9820556640625,293.3441467285156,289.25360107421875,1.0,0.1969854235649109,0.989578127861023,0.989578127861023,1.0,1.0,-0.9255764484405518,0.3931339085102081,0.532442569732666,0.1795432120561599,0.0,0.0,1.0,26.00111198425293,25.0,40.49843978881836,-4983.833984375,85.94013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,303.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1113232001662254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001129788943217,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
293940,293.18133544921875,297.1499938964844,293.1499938964844,0.067775085568428,-1720.0023193359375,304.1540222167969,0.7263359427452087,0.1051554083824157,0.0954550504684448,293.2021179199219,297.1499938964844,293.1499938964844,0.1320776343345642,-3043.27978515625,304.1568603515625,0.8595971465110779,0.1775327026844024,0.1688612997531891,293.1874084472656,297.1499938964844,293.1499938964844,0.1108037531375885,-1954.484375,304.1552124023437,0.8223629593849182,0.1541043817996978,0.1084594279527664,293.1913757324219,297.1499938964844,293.1499938964844,0.1304481327533722,-3013.521728515625,304.15606689453125,0.8568437695503235,0.1756394803524017,0.1672186106443405,293.3434143066406,297.1499938964844,293.1499938964844,0.0044307666830718,-1772.1092529296875,295.6920471191406,0.5609017610549927,0.050000000745058,0.2284745126962661,289.27813720703125,291.1499938964844,271.2972717285156,270.5842590332031,283.9960021972656,293.3434753417969,289.28179931640625,1.0,0.1965196281671524,0.9895398616790771,0.9895398616790771,1.0,1.0,-0.9222298860549928,0.3914023339748382,0.530827522277832,0.1793955266475677,0.0,0.0,1.0,25.95185661315918,25.0,39.22039413452149,-4976.4970703125,85.22858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,303.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111385375261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127914874814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294000,293.18133544921875,297.1499938964844,293.1499938964844,0.067775085568428,-1720.0023193359375,304.1540222167969,0.7263359427452087,0.1051554083824157,0.0954550504684448,293.2021179199219,297.1499938964844,293.1499938964844,0.1320776343345642,-3043.27978515625,304.1568603515625,0.8595971465110779,0.1775327026844024,0.1688612997531891,293.1874084472656,297.1499938964844,293.1499938964844,0.1108037531375885,-1954.484375,304.1552124023437,0.8223629593849182,0.1541043817996978,0.1084594279527664,293.1913757324219,297.1499938964844,293.1499938964844,0.1304481327533722,-3013.521728515625,304.15606689453125,0.8568437695503235,0.1756394803524017,0.1672186106443405,293.3434143066406,297.1499938964844,293.1499938964844,0.0044307666830718,-1772.1092529296875,295.6920471191406,0.5609017610549927,0.050000000745058,0.2284745126962661,289.27813720703125,291.1499938964844,271.2972717285156,270.5842590332031,283.9960021972656,293.3434753417969,289.28179931640625,1.0,0.1965196281671524,0.9895398616790771,0.9895398616790771,1.0,1.0,-0.9222298860549928,0.3914023339748382,0.530827522277832,0.1793955266475677,0.0,0.0,1.0,25.95185661315918,25.0,39.22039413452149,-4976.4970703125,85.22858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,303.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1111385375261306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127914874814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294060,293.1806335449219,297.1499938964844,293.1499938964844,0.0670255869626998,-1706.3328857421875,304.1539306640625,0.7252606153488159,0.1045045852661132,0.0948646292090416,293.1961975097656,297.1499938964844,293.1499938964844,0.131598562002182,-3034.368896484375,304.1553955078125,0.8596965670585632,0.1774131059646606,0.1686816811561584,293.186767578125,297.1499938964844,293.1499938964844,0.1098386719822883,-1940.61328125,304.15509033203125,0.8213545083999634,0.1532827764749527,0.1078812107443809,293.1907653808594,297.1499938964844,293.1499938964844,0.1293205171823501,-2992.405029296875,304.1559143066406,0.8557694554328918,0.1747180223464965,0.1663422882556915,293.34259033203125,297.1499938964844,293.1499938964844,0.004371462855488,-1748.456787109375,295.63311767578125,0.5612199902534485,0.050000000745058,0.228464663028717,289.30450439453125,291.1499938964844,271.3133544921875,270.592529296875,284.0089111328125,293.3426513671875,289.307861328125,1.0,0.1960905492305755,0.989507257938385,0.989507257938385,1.0,1.0,-0.9195480942726136,0.3899908661842346,0.5295572280883789,0.1793373972177505,0.0,0.0,1.0,25.88031005859375,25.0,36.57211685180664,-4970.21728515625,84.61112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,303.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109596043825149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126098941313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294120,293.1806335449219,297.1499938964844,293.1499938964844,0.0670255869626998,-1706.3328857421875,304.1539306640625,0.7252606153488159,0.1045045852661132,0.0948646292090416,293.1961975097656,297.1499938964844,293.1499938964844,0.131598562002182,-3034.368896484375,304.1553955078125,0.8596965670585632,0.1774131059646606,0.1686816811561584,293.186767578125,297.1499938964844,293.1499938964844,0.1098386719822883,-1940.61328125,304.15509033203125,0.8213545083999634,0.1532827764749527,0.1078812107443809,293.1907653808594,297.1499938964844,293.1499938964844,0.1293205171823501,-2992.405029296875,304.1559143066406,0.8557694554328918,0.1747180223464965,0.1663422882556915,293.34259033203125,297.1499938964844,293.1499938964844,0.004371462855488,-1748.456787109375,295.63311767578125,0.5612199902534485,0.050000000745058,0.228464663028717,289.30450439453125,291.1499938964844,271.3133544921875,270.592529296875,284.0089111328125,293.3426513671875,289.307861328125,1.0,0.1960905492305755,0.989507257938385,0.989507257938385,1.0,1.0,-0.9195480942726136,0.3899908661842346,0.5295572280883789,0.1793373972177505,0.0,0.0,1.0,25.88031005859375,25.0,36.57211685180664,-4970.21728515625,84.61112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,303.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109596043825149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001126098941313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294180,293.179931640625,297.1499938964844,293.1499938964844,0.0663029551506042,-1693.2064208984375,304.15380859375,0.7241963744163513,0.1038702875375747,0.0942893028259277,293.1905212402344,297.1499938964844,293.1499938964844,0.1312935352325439,-3028.63232421875,304.15411376953125,0.8600284457206726,0.1774000376462936,0.1686520725488662,293.1861572265625,297.1499938964844,293.1499938964844,0.1089111641049385,-1927.272216796875,304.1549377441406,0.8203505873680115,0.1524791866540908,0.1073156371712684,293.19012451171875,297.1499938964844,293.1499938964844,0.1282330006361007,-2972.023193359375,304.15576171875,0.854697585105896,0.1738122999668121,0.1654809266328811,293.34161376953125,297.1499938964844,293.1499938964844,0.0043133390136063,-1725.3035888671875,295.573974609375,0.5615229606628418,0.050000000745058,0.2284553200006485,289.32879638671875,291.1499938964844,271.32928466796875,270.600830078125,284.0210876464844,293.3417053222656,289.3319091796875,1.0,0.195695012807846,0.9894747138023376,0.9894747138023376,1.0,1.0,-0.9170982241630554,0.3887025415897369,0.5283957123756409,0.1792816072702407,0.0,0.0,1.0,25.813037872314453,25.0,33.85548782348633,-4964.275390625,84.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,303.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107911095023155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124388945754,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294240,293.179931640625,297.1499938964844,293.1499938964844,0.0663029551506042,-1693.2064208984375,304.15380859375,0.7241963744163513,0.1038702875375747,0.0942893028259277,293.1905212402344,297.1499938964844,293.1499938964844,0.1312935352325439,-3028.63232421875,304.15411376953125,0.8600284457206726,0.1774000376462936,0.1686520725488662,293.1861572265625,297.1499938964844,293.1499938964844,0.1089111641049385,-1927.272216796875,304.1549377441406,0.8203505873680115,0.1524791866540908,0.1073156371712684,293.19012451171875,297.1499938964844,293.1499938964844,0.1282330006361007,-2972.023193359375,304.15576171875,0.854697585105896,0.1738122999668121,0.1654809266328811,293.34161376953125,297.1499938964844,293.1499938964844,0.0043133390136063,-1725.3035888671875,295.573974609375,0.5615229606628418,0.050000000745058,0.2284553200006485,289.32879638671875,291.1499938964844,271.32928466796875,270.600830078125,284.0210876464844,293.3417053222656,289.3319091796875,1.0,0.195695012807846,0.9894747138023376,0.9894747138023376,1.0,1.0,-0.9170982241630554,0.3887025415897369,0.5283957123756409,0.1792816072702407,0.0,0.0,1.0,25.813037872314453,25.0,33.85548782348633,-4964.275390625,84.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194580078125,303.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107911095023155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124388945754,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294300,293.1795959472656,297.1499938964844,293.1499938964844,0.0659506544470787,-1686.8250732421875,304.1537780761719,0.7236500382423401,0.103558674454689,0.0940069705247879,293.1879272460937,297.1499938964844,293.1499938964844,0.1311643123626709,-3026.17626953125,304.15362548828125,0.860188901424408,0.1774010807275772,0.1686513572931289,293.1858215332031,297.1499938964844,293.1499938964844,0.1084601506590843,-1920.780029296875,304.15484619140625,0.8198299407958984,0.1520835906267166,0.1070374399423599,293.1898193359375,297.1499938964844,293.1499938964844,0.1277028173208236,-2962.07861328125,304.1556701660156,0.8541408181190491,0.1733649522066116,0.1650557518005371,293.34112548828125,297.1499938964844,293.1499938964844,0.0042846756987273,-1713.89111328125,295.5443420410156,0.5616512894630432,0.050000000745058,0.2284513711929321,289.3402709960937,291.1499938964844,271.3371887207031,270.60498046875,284.0269470214844,293.3411865234375,289.3432922363281,1.0,0.1955081522464752,0.9894583821296692,0.9894583821296692,1.0,1.0,-0.9159096479415894,0.3880820274353027,0.5278276205062866,0.179243117570877,0.0,0.0,1.0,25.783321380615234,25.0,32.63832092285156,-4961.35546875,83.77818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,303.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107114627957344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001123580586863,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294360,293.17926025390625,297.1499938964844,293.1499938964844,0.0656036734580993,-1680.5513916015625,304.1537170410156,0.723090410232544,0.1032502278685569,0.0937278121709823,293.1854858398437,297.1499938964844,293.1499938964844,0.1310402154922485,-3023.80419921875,304.1531982421875,0.860325276851654,0.1773988008499145,0.1686501055955886,293.1855163574219,297.1499938964844,293.1499938964844,0.1080167889595031,-1914.3946533203125,304.15478515625,0.8192928433418274,0.1516916304826736,0.1067620441317558,293.18951416015625,297.1499938964844,293.1499938964844,0.1271808296442031,-2952.28271484375,304.1556091308594,0.8535663485527039,0.1729208678007125,0.1646339744329452,293.3406066894531,297.1499938964844,293.1499938964844,0.0042560212314128,-1702.48876953125,295.5146789550781,0.5617611408233643,0.050000000745058,0.2284479886293411,289.35137939453125,291.1499938964844,271.34503173828125,270.60919189453125,284.0326538085937,293.3406677246094,289.35430908203125,1.0,0.1953276544809341,0.9894405603408812,0.9894405603408812,1.0,1.0,-0.9147323369979858,0.3874718248844147,0.5272605419158936,0.1791939586400985,0.0,0.0,1.0,25.756532669067383,25.0,31.53721618652344,-4958.455078125,83.5169448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,303.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1106350570917129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000112280518806,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294420,293.1786193847656,297.1499938964844,293.1499938964844,0.0649226978421211,-1668.2698974609375,304.15362548828125,0.7219277024269104,0.102641113102436,0.093177244067192,293.1812438964844,297.1499938964844,293.1499938964844,0.1307892650365829,-3018.982666015625,304.1525573730469,0.8605009913444519,0.177370011806488,0.1686302721500396,293.1849060058594,297.1499938964844,293.1499938964844,0.1071493178606033,-1901.8897705078125,304.1546325683594,0.8181668519973755,0.1509167999029159,0.1062181666493415,293.1889343261719,297.1499938964844,293.1499938964844,0.1261576563119888,-2933.0625,304.1554260253906,0.8523635268211365,0.1720410585403442,0.163798987865448,293.33953857421875,297.1499938964844,293.1499938964844,0.004200239200145,-1680.26806640625,295.455322265625,0.5619269013404846,0.050000000745058,0.2284429222345352,289.3726501464844,291.1499938964844,271.360595703125,270.6176147460937,284.04364013671875,293.3396301269531,289.3754272460937,1.0,0.1949820816516876,0.9894048571586608,0.9894048571586608,1.0,1.0,-0.9123867750167848,0.3862717151641845,0.5261150598526001,0.1790570318698883,0.0,0.0,1.0,25.711196899414062,25.0,29.65725517272949,-4952.6943359375,83.01058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,303.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104913428425788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121346649597,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294480,293.1786193847656,297.1499938964844,293.1499938964844,0.0649226978421211,-1668.2698974609375,304.15362548828125,0.7219277024269104,0.102641113102436,0.093177244067192,293.1812438964844,297.1499938964844,293.1499938964844,0.1307892650365829,-3018.982666015625,304.1525573730469,0.8605009913444519,0.177370011806488,0.1686302721500396,293.1849060058594,297.1499938964844,293.1499938964844,0.1071493178606033,-1901.8897705078125,304.1546325683594,0.8181668519973755,0.1509167999029159,0.1062181666493415,293.1889343261719,297.1499938964844,293.1499938964844,0.1261576563119888,-2933.0625,304.1554260253906,0.8523635268211365,0.1720410585403442,0.163798987865448,293.33953857421875,297.1499938964844,293.1499938964844,0.004200239200145,-1680.26806640625,295.455322265625,0.5619269013404846,0.050000000745058,0.2284429222345352,289.3726501464844,291.1499938964844,271.360595703125,270.6176147460937,284.04364013671875,293.3396301269531,289.3754272460937,1.0,0.1949820816516876,0.9894048571586608,0.9894048571586608,1.0,1.0,-0.9123867750167848,0.3862717151641845,0.5261150598526001,0.1790570318698883,0.0,0.0,1.0,25.711196899414062,25.0,29.65725517272949,-4952.6943359375,83.01058197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,303.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104913428425788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001121346649597,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294540,293.1780090332031,297.1499938964844,293.1499938964844,0.0642561167478561,-1656.2872314453125,304.1535339355469,0.7207019329071045,0.1020404770970344,0.0926352590322494,293.1777648925781,297.1499938964844,293.1499938964844,0.1305121183395385,-3013.648193359375,304.1521911621094,0.8605128526687622,0.1772882789373397,0.1685671508312225,293.184326171875,297.1499938964844,293.1499938964844,0.1063038781285286,-1889.686279296875,304.1545104980469,0.8169675469398499,0.1501520425081253,0.1056821271777153,293.1883544921875,297.1499938964844,293.1499938964844,0.1251585483551025,-2914.267822265625,304.1553039550781,0.8510871529579163,0.1711706966161728,0.1629738807678222,293.3385009765625,297.1499938964844,293.1499938964844,0.0041448860429227,-1658.212646484375,295.3959350585937,0.5620205998420715,0.050000000745058,0.2284400761127472,289.39288330078125,291.1499938964844,271.3759765625,270.6261901855469,284.0539855957031,293.33856201171875,289.3955383300781,1.0,0.1946530193090438,0.9893691539764404,0.9893691539764404,1.0,1.0,-0.9100235104560852,0.3850873112678528,0.5249361991882324,0.1788575053215026,0.0,0.0,1.0,25.67641830444336,25.0,28.166563034057617,-4946.9716796875,82.51937103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,303.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103590354323387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120003944379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294600,293.1780090332031,297.1499938964844,293.1499938964844,0.0642561167478561,-1656.2872314453125,304.1535339355469,0.7207019329071045,0.1020404770970344,0.0926352590322494,293.1777648925781,297.1499938964844,293.1499938964844,0.1305121183395385,-3013.648193359375,304.1521911621094,0.8605128526687622,0.1772882789373397,0.1685671508312225,293.184326171875,297.1499938964844,293.1499938964844,0.1063038781285286,-1889.686279296875,304.1545104980469,0.8169675469398499,0.1501520425081253,0.1056821271777153,293.1883544921875,297.1499938964844,293.1499938964844,0.1251585483551025,-2914.267822265625,304.1553039550781,0.8510871529579163,0.1711706966161728,0.1629738807678222,293.3385009765625,297.1499938964844,293.1499938964844,0.0041448860429227,-1658.212646484375,295.3959350585937,0.5620205998420715,0.050000000745058,0.2284400761127472,289.39288330078125,291.1499938964844,271.3759765625,270.6261901855469,284.0539855957031,293.33856201171875,289.3955383300781,1.0,0.1946530193090438,0.9893691539764404,0.9893691539764404,1.0,1.0,-0.9100235104560852,0.3850873112678528,0.5249361991882324,0.1788575053215026,0.0,0.0,1.0,25.67641830444336,25.0,28.166563034057617,-4946.9716796875,82.51937103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,303.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1103590354323387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120003944379,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294660,293.17742919921875,297.1499938964844,293.1499938964844,0.0636007115244865,-1644.5418701171875,304.1534423828125,0.7194077372550964,0.1014463305473327,0.0920999944210052,293.1750793457031,297.1499938964844,293.1499938964844,0.1301842033863067,-3007.3525390625,304.1520080566406,0.8603242635726929,0.1771308481693267,0.1684384495019912,293.18377685546875,297.1499938964844,293.1499938964844,0.1054764166474342,-1877.7249755859373,304.1543884277344,0.815690815448761,0.1493952423334121,0.1051523387432098,293.18780517578125,297.1499938964844,293.1499938964844,0.1241792887449264,-2895.819091796875,304.1551513671875,0.8497363328933716,0.1703079491853714,0.162156879901886,293.33746337890625,297.1499938964844,293.1499938964844,0.0040901671163737,-1636.3892822265625,295.3365783691406,0.5620429515838623,0.050000000745058,0.2284394353628158,289.41229248046875,291.1499938964844,271.39117431640625,270.6348571777344,284.0636901855469,293.3375549316406,289.4148864746094,1.0,0.1943357735872268,0.9893369078636168,0.9893369078636168,1.0,1.0,-0.907609522342682,0.3839057981967926,0.5237036943435669,0.1785836815834045,0.0,0.0,1.0,25.65159797668457,25.0,27.01947021484375,-4941.27099609375,82.03622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,303.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110236756503582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118762957048,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294720,293.17742919921875,297.1499938964844,293.1499938964844,0.0636007115244865,-1644.5418701171875,304.1534423828125,0.7194077372550964,0.1014463305473327,0.0920999944210052,293.1750793457031,297.1499938964844,293.1499938964844,0.1301842033863067,-3007.3525390625,304.1520080566406,0.8603242635726929,0.1771308481693267,0.1684384495019912,293.18377685546875,297.1499938964844,293.1499938964844,0.1054764166474342,-1877.7249755859373,304.1543884277344,0.815690815448761,0.1493952423334121,0.1051523387432098,293.18780517578125,297.1499938964844,293.1499938964844,0.1241792887449264,-2895.819091796875,304.1551513671875,0.8497363328933716,0.1703079491853714,0.162156879901886,293.33746337890625,297.1499938964844,293.1499938964844,0.0040901671163737,-1636.3892822265625,295.3365783691406,0.5620429515838623,0.050000000745058,0.2284394353628158,289.41229248046875,291.1499938964844,271.39117431640625,270.6348571777344,284.0636901855469,293.3375549316406,289.4148864746094,1.0,0.1943357735872268,0.9893369078636168,0.9893369078636168,1.0,1.0,-0.907609522342682,0.3839057981967926,0.5237036943435669,0.1785836815834045,0.0,0.0,1.0,25.65159797668457,25.0,27.01947021484375,-4941.27099609375,82.03622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,303.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.110236756503582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001118762957048,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294780,293.1769104003906,297.1499938964844,293.1499938964844,0.0629537478089332,-1632.98193359375,304.15338134765625,0.7180401682853699,0.1008570343255996,0.0915698856115341,293.1732177734375,297.1499938964844,293.1499938964844,0.1297828108072281,-2999.678466796875,304.1520080566406,0.8599014282226562,0.1768762171268463,0.1682232171297073,293.1832580566406,297.1499938964844,293.1499938964844,0.1046634167432785,-1865.954833984375,304.1542663574219,0.814332902431488,0.1486445367336273,0.1046274825930595,293.18731689453125,297.1499938964844,293.1499938964844,0.1232162415981292,-2877.646484375,304.1550598144531,0.8483109474182129,0.1694512665271759,0.1613464206457138,293.3365173339844,297.1499938964844,293.1499938964844,0.004036194179207,-1614.8319091796875,295.2772827148437,0.5619949698448181,0.050000000745058,0.2284409701824188,289.4310913085937,291.1499938964844,271.4061889648437,270.6437072753906,284.07275390625,293.3365783691406,289.4336242675781,1.0,0.1940259337425232,0.9893046021461488,0.9893046021461488,1.0,1.0,-0.9051142334938048,0.3827153444290161,0.5223988890647888,0.178224503993988,0.0,0.0,1.0,25.636138916015625,25.0,26.17892074584961,-4935.57568359375,81.55462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,303.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101226806640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117605206673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294840,293.1769104003906,297.1499938964844,293.1499938964844,0.0629537478089332,-1632.98193359375,304.15338134765625,0.7180401682853699,0.1008570343255996,0.0915698856115341,293.1732177734375,297.1499938964844,293.1499938964844,0.1297828108072281,-2999.678466796875,304.1520080566406,0.8599014282226562,0.1768762171268463,0.1682232171297073,293.1832580566406,297.1499938964844,293.1499938964844,0.1046634167432785,-1865.954833984375,304.1542663574219,0.814332902431488,0.1486445367336273,0.1046274825930595,293.18731689453125,297.1499938964844,293.1499938964844,0.1232162415981292,-2877.646484375,304.1550598144531,0.8483109474182129,0.1694512665271759,0.1613464206457138,293.3365173339844,297.1499938964844,293.1499938964844,0.004036194179207,-1614.8319091796875,295.2772827148437,0.5619949698448181,0.050000000745058,0.2284409701824188,289.4310913085937,291.1499938964844,271.4061889648437,270.6437072753906,284.07275390625,293.3365783691406,289.4336242675781,1.0,0.1940259337425232,0.9893046021461488,0.9893046021461488,1.0,1.0,-0.9051142334938048,0.3827153444290161,0.5223988890647888,0.178224503993988,0.0,0.0,1.0,25.636138916015625,25.0,26.17892074584961,-4935.57568359375,81.55462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,303.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101226806640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117605206673,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294900,293.1766662597656,297.1499938964844,293.1499938964844,0.0626327246427536,-1627.2584228515625,304.1533508300781,0.7173267602920532,0.1005638018250465,0.0913063958287239,293.1725769042969,297.1499938964844,293.1499938964844,0.1295465975999832,-2995.177734375,304.1520690917969,0.8595889806747437,0.1767045110464096,0.1680755019187927,293.1830139160156,297.1499938964844,293.1499938964844,0.1042614504694938,-1860.12841796875,304.1542358398437,0.8136215806007385,0.1482710242271423,0.1043665707111358,293.18707275390625,297.1499938964844,293.1499938964844,0.1227398663759231,-2868.64599609375,304.1549987792969,0.8475697040557861,0.1690248101949691,0.1609432697296142,293.3360595703125,297.1499938964844,293.1499938964844,0.0040093064308166,-1604.08203125,295.2476806640625,0.5619443655014038,0.050000000745058,0.2284425497055053,289.4403381347656,291.1499938964844,271.41363525390625,270.6481628417969,284.0770568847656,293.33612060546875,289.4428100585937,1.0,0.1938725113868713,0.9892884492874146,0.9892884492874146,1.0,1.0,-0.9038256406784058,0.3821126818656921,0.5217129588127136,0.1780091375112533,0.0,0.0,1.0,25.63183784484864,25.0,25.86587905883789,-4932.7236328125,81.31238555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,303.3405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11006810516119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117051360779,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
294960,293.17645263671875,297.1499938964844,293.1499938964844,0.0623129084706306,-1621.564208984375,304.1533203125,0.7165931463241577,0.1002712473273277,0.0910437032580375,293.17218017578125,297.1499938964844,293.1499938964844,0.1292837709188461,-2990.1796875,304.15216064453125,0.8592057824134827,0.1765004992485046,0.1678983867168426,293.1827697753906,297.1499938964844,293.1499938964844,0.103861927986145,-1854.3323974609373,304.1541748046875,0.8128886818885803,0.1478984206914901,0.104106456041336,293.1868591308594,297.1499938964844,293.1499938964844,0.1222663149237632,-2859.69091796875,304.1549377441406,0.8468101024627686,0.16859932243824,0.1605412513017654,293.3356018066406,297.1499938964844,293.1499938964844,0.003982441034168,-1593.3333740234375,295.2181091308594,0.5618767142295837,0.050000000745058,0.2284446656703949,289.449462890625,291.1499938964844,271.4209899902344,270.6527099609375,284.0811462402344,293.3356628417969,289.4519348144531,1.0,0.1937193125486374,0.9892773628234864,0.9892773628234864,1.0,1.0,-0.90250563621521,0.3815037310123443,0.521001935005188,0.1777682900428772,0.0,0.0,1.0,25.62964630126953,25.0,25.618257522583008,-4929.86669921875,81.06819915771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18121337890625,303.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1100147143006324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001116509447456,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295020,293.176025390625,297.1499938964844,293.1499938964844,0.061675775796175,-1610.2432861328125,304.1532897949219,0.7150643467903137,0.0996876582503318,0.0905201360583305,293.17193603515625,297.1499938964844,293.1499938964844,0.1286714226007461,-2978.565185546875,304.1524658203125,0.8582198619842529,0.1759879142045974,0.1674496233463287,293.1823425292969,297.1499938964844,293.1499938964844,0.1030687689781189,-1842.81103515625,304.15411376953125,0.8113574981689453,0.1471552550792694,0.1035880371928215,293.1864318847656,297.1499938964844,293.1499938964844,0.1213261038064956,-2841.88720703125,304.1548767089844,0.8452380299568176,0.167750671505928,0.1597398966550827,293.33477783203125,297.1499938964844,293.1499938964844,0.0039291684515774,-1571.9854736328125,295.1591186523437,0.5616927742958069,0.050000000745058,0.2284504175186157,289.46759033203125,291.1499938964844,271.43560791015625,270.6618957519531,284.0888061523437,293.3348388671875,289.4700622558594,1.0,0.1934116929769516,0.9892552495002748,0.9892552495002748,1.0,1.0,-0.8997616171836853,0.3802630007266998,0.5194985866546631,0.1772058606147766,0.0,0.0,1.0,25.63108253479004,25.0,25.28476905822754,-4924.12939453125,80.57149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,303.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099100783467292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001115447594202,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295080,293.176025390625,297.1499938964844,293.1499938964844,0.061675775796175,-1610.2432861328125,304.1532897949219,0.7150643467903137,0.0996876582503318,0.0905201360583305,293.17193603515625,297.1499938964844,293.1499938964844,0.1286714226007461,-2978.565185546875,304.1524658203125,0.8582198619842529,0.1759879142045974,0.1674496233463287,293.1823425292969,297.1499938964844,293.1499938964844,0.1030687689781189,-1842.81103515625,304.15411376953125,0.8113574981689453,0.1471552550792694,0.1035880371928215,293.1864318847656,297.1499938964844,293.1499938964844,0.1213261038064956,-2841.88720703125,304.1548767089844,0.8452380299568176,0.167750671505928,0.1597398966550827,293.33477783203125,297.1499938964844,293.1499938964844,0.0039291684515774,-1571.9854736328125,295.1591186523437,0.5616927742958069,0.050000000745058,0.2284504175186157,289.46759033203125,291.1499938964844,271.43560791015625,270.6618957519531,284.0888061523437,293.3348388671875,289.4700622558594,1.0,0.1934116929769516,0.9892552495002748,0.9892552495002748,1.0,1.0,-0.8997616171836853,0.3802630007266998,0.5194985866546631,0.1772058606147766,0.0,0.0,1.0,25.63108253479004,25.0,25.28476905822754,-4924.12939453125,80.57149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795654296875,303.3550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1099100783467292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001115447594202,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295140,293.1756591796875,297.1499938964844,293.1499938964844,0.0610406510531902,-1598.98779296875,304.1532287597656,0.7134500741958618,0.0991053134202957,0.089998260140419,293.1724853515625,297.1499938964844,293.1499938964844,0.1279334872961044,-2964.602783203125,304.1528625488281,0.8569292426109314,0.1753247678279876,0.1668651551008224,293.1819763183594,297.1499938964844,293.1499938964844,0.1022816523909568,-1831.3572998046875,304.154052734375,0.8097373247146606,0.1464138925075531,0.1030713468790054,293.1860656738281,297.1499938964844,293.1499938964844,0.12039315700531,-2824.18896484375,304.1548156738281,0.843597948551178,0.1669042259454727,0.1589412242174148,293.333984375,297.1499938964844,293.1499938964844,0.0038766777142882,-1550.899658203125,295.10028076171875,0.561446487903595,0.050000000745058,0.2284580916166305,289.4856262207031,291.1499938964844,271.45001220703125,270.6713256835937,284.0957336425781,293.33404541015625,289.4880676269531,1.0,0.1930998563766479,0.9892330765724182,0.9892330765724182,1.0,1.0,-0.8968642950057983,0.378987044095993,0.5178772807121277,0.176528975367546,0.0,0.0,1.0,25.63969039916992,25.0,25.130279541015625,-4918.34423828125,80.06037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,303.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098064854741096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114396218326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295200,293.1756591796875,297.1499938964844,293.1499938964844,0.0610406510531902,-1598.98779296875,304.1532287597656,0.7134500741958618,0.0991053134202957,0.089998260140419,293.1724853515625,297.1499938964844,293.1499938964844,0.1279334872961044,-2964.602783203125,304.1528625488281,0.8569292426109314,0.1753247678279876,0.1668651551008224,293.1819763183594,297.1499938964844,293.1499938964844,0.1022816523909568,-1831.3572998046875,304.154052734375,0.8097373247146606,0.1464138925075531,0.1030713468790054,293.1860656738281,297.1499938964844,293.1499938964844,0.12039315700531,-2824.18896484375,304.1548156738281,0.843597948551178,0.1669042259454727,0.1589412242174148,293.333984375,297.1499938964844,293.1499938964844,0.0038766777142882,-1550.899658203125,295.10028076171875,0.561446487903595,0.050000000745058,0.2284580916166305,289.4856262207031,291.1499938964844,271.45001220703125,270.6713256835937,284.0957336425781,293.33404541015625,289.4880676269531,1.0,0.1930998563766479,0.9892330765724182,0.9892330765724182,1.0,1.0,-0.8968642950057983,0.378987044095993,0.5178772807121277,0.176528975367546,0.0,0.0,1.0,25.63969039916992,25.0,25.130279541015625,-4918.34423828125,80.06037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,303.3653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1098064854741096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001114396218326,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295260,293.1753234863281,297.1499938964844,293.1499938964844,0.0604067668318748,-1587.7843017578125,304.1532287597656,0.7117301225662231,0.0985234826803207,0.0894775092601776,293.1739196777344,297.1499938964844,293.1499938964844,0.1270343512296676,-2947.6220703125,304.1534118652344,0.8552565574645996,0.174464002251625,0.1661067903041839,293.181640625,297.1499938964844,293.1499938964844,0.1014996618032455,-1819.9581298828125,304.1540222167969,0.8080077171325684,0.145673468708992,0.1025558412075042,293.18572998046875,297.1499938964844,293.1499938964844,0.1194665804505348,-2806.57958984375,304.1547546386719,0.8418756127357483,0.1660592705011367,0.1581446528434753,293.33331298828125,297.1499938964844,293.1499938964844,0.0038241376169025,-1529.7593994140625,295.0416564941406,0.5611258745193481,0.050000000745058,0.228468120098114,289.5035705566406,291.1499938964844,271.4627990722656,270.6803283691406,284.1010131835937,293.3333740234375,289.5060119628906,1.0,0.1927799582481384,0.9892174601554872,0.9892174601554872,1.0,1.0,-0.8937664031982422,0.3776716589927673,0.5160947442054749,0.1756860762834549,0.0,0.0,1.0,25.656232833862305,25.0,24.96340751647949,-4912.60546875,79.52777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,303.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109701968729496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113335529225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295320,293.1753234863281,297.1499938964844,293.1499938964844,0.0604067668318748,-1587.7843017578125,304.1532287597656,0.7117301225662231,0.0985234826803207,0.0894775092601776,293.1739196777344,297.1499938964844,293.1499938964844,0.1270343512296676,-2947.6220703125,304.1534118652344,0.8552565574645996,0.174464002251625,0.1661067903041839,293.181640625,297.1499938964844,293.1499938964844,0.1014996618032455,-1819.9581298828125,304.1540222167969,0.8080077171325684,0.145673468708992,0.1025558412075042,293.18572998046875,297.1499938964844,293.1499938964844,0.1194665804505348,-2806.57958984375,304.1547546386719,0.8418756127357483,0.1660592705011367,0.1581446528434753,293.33331298828125,297.1499938964844,293.1499938964844,0.0038241376169025,-1529.7593994140625,295.0416564941406,0.5611258745193481,0.050000000745058,0.228468120098114,289.5035705566406,291.1499938964844,271.4627990722656,270.6803283691406,284.1010131835937,293.3333740234375,289.5060119628906,1.0,0.1927799582481384,0.9892174601554872,0.9892174601554872,1.0,1.0,-0.8937664031982422,0.3776716589927673,0.5160947442054749,0.1756860762834549,0.0,0.0,1.0,25.656232833862305,25.0,24.96340751647949,-4912.60546875,79.52777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,303.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.109701968729496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113335529225,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295380,293.1750183105469,297.1499938964844,293.1499938964844,0.059774775058031,-1576.6474609375,304.1531982421875,0.7098751068115234,0.0979412421584129,0.0889571979641914,293.1764831542969,297.1499938964844,293.1499938964844,0.1259219795465469,-2926.642578125,304.1541442871094,0.8530828952789307,0.1733404397964477,0.1651152819395065,293.18133544921875,297.1499938964844,293.1499938964844,0.1007240638136863,-1808.635498046875,304.1539611816406,0.8061389923095703,0.1449331641197204,0.1020410284399986,293.1854248046875,297.1499938964844,293.1499938964844,0.1185480952262878,-2789.0966796875,304.1546936035156,0.8400501012802124,0.1652151346206665,0.1573496311903,293.33270263671875,297.1499938964844,293.1499938964844,0.0037719525862485,-1508.7359619140625,294.98297119140625,0.5607130527496338,0.050000000745058,0.2284810543060302,289.52117919921875,291.1499938964844,271.4728088378906,270.6883239746094,284.10382080078125,293.332763671875,289.5235900878906,1.0,0.192447230219841,0.9892019033432008,0.9892019033432008,1.0,1.0,-0.8903955221176147,0.3762963414192199,0.51409912109375,0.1746326833963394,0.0,0.0,1.0,25.682525634765625,25.0,24.535860061645508,-4906.9169921875,78.96392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,303.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095951870083808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001112251775339,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
