time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295440,293.1750183105469,297.1499938964844,293.1499938964844,0.059774775058031,-1576.6474609375,304.1531982421875,0.7098751068115234,0.0979412421584129,0.0889571979641914,293.1764831542969,297.1499938964844,293.1499938964844,0.1259219795465469,-2926.642578125,304.1541442871094,0.8530828952789307,0.1733404397964477,0.1651152819395065,293.18133544921875,297.1499938964844,293.1499938964844,0.1007240638136863,-1808.635498046875,304.1539611816406,0.8061389923095703,0.1449331641197204,0.1020410284399986,293.1854248046875,297.1499938964844,293.1499938964844,0.1185480952262878,-2789.0966796875,304.1546936035156,0.8400501012802124,0.1652151346206665,0.1573496311903,293.33270263671875,297.1499938964844,293.1499938964844,0.0037719525862485,-1508.7359619140625,294.98297119140625,0.5607130527496338,0.050000000745058,0.2284810543060302,289.52117919921875,291.1499938964844,271.4728088378906,270.6883239746094,284.10382080078125,293.332763671875,289.5235900878906,1.0,0.192447230219841,0.9892019033432008,0.9892019033432008,1.0,1.0,-0.8903955221176147,0.3762963414192199,0.51409912109375,0.1746326833963394,0.0,0.0,1.0,25.682525634765625,25.0,24.535860061645508,-4906.9169921875,78.96392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,303.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095951870083808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001112251775339,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295500,293.1748962402344,297.1499938964844,293.1499938964844,0.0594593100249767,-1571.1011962890625,304.1531982421875,0.7088911533355713,0.0976496562361717,0.0886969342827797,293.1781921386719,297.1499938964844,293.1499938964844,0.1252721548080444,-2914.393310546875,304.1545715332031,0.851782500743866,0.172668382525444,0.1645169556140899,293.1811828613281,297.1499938964844,293.1499938964844,0.1003385409712791,-1803.0013427734373,304.1539306640625,0.8051481246948242,0.1445627212524414,0.1017836704850196,293.185302734375,297.1499938964844,293.1499938964844,0.118091844022274,-2780.402587890625,304.1546630859375,0.8390971422195435,0.1647931337356567,0.1569524854421615,293.3324584960937,297.1499938964844,293.1499938964844,0.0037458925507962,-1498.231201171875,294.9535827636719,0.560470700263977,0.050000000745058,0.2284886837005615,289.5298767089844,291.1499938964844,271.4768371582031,270.6919860839844,284.1043395996094,293.3324890136719,289.5322265625,1.0,0.1922743469476699,0.9891940951347352,0.9891940951347352,1.0,1.0,-0.8885886073112488,0.3755761086940765,0.5130125284194946,0.1740273237228393,0.0,0.0,1.0,25.699512481689453,25.0,24.30297088623047,-4904.04443359375,78.66737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773376464844,303.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1095405742526054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111697565647,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295560,293.1747741699219,297.1499938964844,293.1499938964844,0.0591439343988895,-1565.56494140625,304.1531982421875,0.7078714370727539,0.0973576307296752,0.0884364545345306,293.1801452636719,297.1499938964844,293.1499938964844,0.1245607510209083,-2900.9833984375,304.155029296875,0.8503457307815552,0.1719246059656143,0.1638511717319488,293.1810607910156,297.1499938964844,293.1499938964844,0.0999541878700256,-1797.3802490234375,304.1539306640625,0.8041284680366516,0.1441919058561325,0.1015262082219123,293.1851806640625,297.1499938964844,293.1499938964844,0.1176372393965721,-2771.733154296875,304.1546630859375,0.838120698928833,0.1643710136413574,0.1565554440021515,293.33221435546875,297.1499938964844,293.1499938964844,0.0037199654616415,-1487.77294921875,294.9241638183594,0.5602072477340698,0.050000000745058,0.2284969836473465,289.5384521484375,291.1499938964844,271.480224609375,270.6954345703125,284.1043395996094,293.3322448730469,289.5408020019531,1.0,0.192096546292305,0.9891939759254456,0.9891939759254456,1.0,1.0,-0.8867014050483704,0.3748337030410766,0.5118677020072937,0.1733720600605011,0.0,0.0,1.0,25.71866607666016,25.0,24.08538627624512,-4901.14599609375,78.3606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,303.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1094849780201911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001111133315134,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295620,293.174560546875,297.1499938964844,293.1499938964844,0.0585129596292972,-1554.513427734375,304.1531677246094,0.7057569026947021,0.096772164106369,0.0879146307706832,293.1847839355469,297.1499938964844,293.1499938964844,0.1229538396000862,-2870.678955078125,304.1560363769531,0.8470746278762817,0.1702225357294082,0.1623173952102661,293.18084716796875,297.1499938964844,293.1499938964844,0.099188283085823,-1786.166748046875,304.1539001464844,0.8020151257514954,0.143448919057846,0.1010106801986694,293.1849365234375,297.1499938964844,293.1499938964844,0.1167322769761085,-2754.454345703125,304.15460205078125,0.8361057043075562,0.1635263115167617,0.1557613462209701,293.3318176269531,297.1499938964844,293.1499938964844,0.0036681958008557,-1466.8743896484375,294.865234375,0.559624433517456,0.050000000745058,0.2285154163837433,289.5554504394531,291.1499938964844,271.4852294921875,270.7016906738281,284.1027526855469,293.33184814453125,289.55780029296875,1.0,0.191724494099617,0.9891937971115112,0.9891937971115112,1.0,1.0,-0.882684588432312,0.3732791841030121,0.5094053745269775,0.1719174683094024,0.0,0.0,1.0,25.762535095214844,25.0,23.718116760253903,-4895.24560546875,77.71580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,303.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093702763319015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109969234676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295680,293.174560546875,297.1499938964844,293.1499938964844,0.0585129596292972,-1554.513427734375,304.1531677246094,0.7057569026947021,0.096772164106369,0.0879146307706832,293.1847839355469,297.1499938964844,293.1499938964844,0.1229538396000862,-2870.678955078125,304.1560363769531,0.8470746278762817,0.1702225357294082,0.1623173952102661,293.18084716796875,297.1499938964844,293.1499938964844,0.099188283085823,-1786.166748046875,304.1539001464844,0.8020151257514954,0.143448919057846,0.1010106801986694,293.1849365234375,297.1499938964844,293.1499938964844,0.1167322769761085,-2754.454345703125,304.15460205078125,0.8361057043075562,0.1635263115167617,0.1557613462209701,293.3318176269531,297.1499938964844,293.1499938964844,0.0036681958008557,-1466.8743896484375,294.865234375,0.559624433517456,0.050000000745058,0.2285154163837433,289.5554504394531,291.1499938964844,271.4852294921875,270.7016906738281,284.1027526855469,293.33184814453125,289.55780029296875,1.0,0.191724494099617,0.9891937971115112,0.9891937971115112,1.0,1.0,-0.882684588432312,0.3732791841030121,0.5094053745269775,0.1719174683094024,0.0,0.0,1.0,25.762535095214844,25.0,23.718116760253903,-4895.24560546875,77.71580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,303.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093702763319015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109969234676,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295740,293.1744079589844,297.1499938964844,293.1499938964844,0.0578810162842273,-1543.4776611328125,304.1531677246094,0.7035588622093201,0.0961846634745597,0.0873914211988449,293.19024658203125,297.1499938964844,293.1499938964844,0.1211026683449745,-2835.722412109375,304.1571044921875,0.8432913422584534,0.1682366728782653,0.1605142056941986,293.1806640625,297.1499938964844,293.1499938964844,0.0984250307083129,-1774.976318359375,304.15386962890625,0.7998166084289551,0.1427037566900253,0.1004940196871757,293.18475341796875,297.1499938964844,293.1499938964844,0.1158319115638732,-2737.2353515625,304.1545715332031,0.8340204358100891,0.1626806557178497,0.1549668610095977,293.3315124511719,297.1499938964844,293.1499938964844,0.0036165616475045,-1446.00634765625,294.80621337890625,0.5589781403541565,0.050000000745058,0.228535994887352,289.572265625,291.1499938964844,271.488037109375,270.7072448730469,284.0992736816406,293.33154296875,289.5746154785156,1.0,0.1913281828165054,0.989193558692932,0.989193558692932,1.0,1.0,-0.8783435225486755,0.3716270923614502,0.5067164897918701,0.1702820807695388,0.0,0.0,1.0,25.812389373779297,25.0,23.48611831665039,-4889.166015625,77.02728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,303.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092500388622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108748983824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295800,293.1744079589844,297.1499938964844,293.1499938964844,0.0578810162842273,-1543.4776611328125,304.1531677246094,0.7035588622093201,0.0961846634745597,0.0873914211988449,293.19024658203125,297.1499938964844,293.1499938964844,0.1211026683449745,-2835.722412109375,304.1571044921875,0.8432913422584534,0.1682366728782653,0.1605142056941986,293.1806640625,297.1499938964844,293.1499938964844,0.0984250307083129,-1774.976318359375,304.15386962890625,0.7998166084289551,0.1427037566900253,0.1004940196871757,293.18475341796875,297.1499938964844,293.1499938964844,0.1158319115638732,-2737.2353515625,304.1545715332031,0.8340204358100891,0.1626806557178497,0.1549668610095977,293.3315124511719,297.1499938964844,293.1499938964844,0.0036165616475045,-1446.00634765625,294.80621337890625,0.5589781403541565,0.050000000745058,0.228535994887352,289.572265625,291.1499938964844,271.488037109375,270.7072448730469,284.0992736816406,293.33154296875,289.5746154785156,1.0,0.1913281828165054,0.989193558692932,0.989193558692932,1.0,1.0,-0.8783435225486755,0.3716270923614502,0.5067164897918701,0.1702820807695388,0.0,0.0,1.0,25.812389373779297,25.0,23.48611831665039,-4889.166015625,77.02728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1785888671875,303.4237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1092500388622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001108748983824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295860,293.1742553710937,297.1499938964844,293.1499938964844,0.0572473593056201,-1532.4439697265625,304.1531677246094,0.7012938261032104,0.0955952331423759,0.0868667736649513,293.19635009765625,297.1499938964844,293.1499938964844,0.1190149188041687,-2796.216796875,304.158203125,0.839026689529419,0.1659759730100631,0.1584484577178955,293.1805419921875,297.1499938964844,293.1499938964844,0.0976630896329879,-1763.7901611328125,304.1538391113281,0.7975508570671082,0.1419562399387359,0.099976010620594,293.1845703125,297.1499938964844,293.1499938964844,0.1149347648024559,-2720.0478515625,304.154541015625,0.8318807482719421,0.1618338972330093,0.1541717201471328,293.3312683105469,297.1499938964844,293.1499938964844,0.003565051825717,-1425.1602783203125,294.7471618652344,0.5582828521728516,0.050000000745058,0.2285582721233368,289.5890197753906,291.1499938964844,271.4888610839844,270.712158203125,284.0940856933594,293.331298828125,289.59136962890625,1.0,0.1909054368734359,0.9892070293426514,0.9892070293426514,1.0,1.0,-0.8736852407455444,0.3698756992816925,0.5038095116615295,0.168481558561325,0.0,0.0,1.0,25.86639213562012,25.0,23.422014236450195,-4882.87158203125,76.2946548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,303.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091233044862747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107462812797,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295920,293.1742553710937,297.1499938964844,293.1499938964844,0.0572473593056201,-1532.4439697265625,304.1531677246094,0.7012938261032104,0.0955952331423759,0.0868667736649513,293.19635009765625,297.1499938964844,293.1499938964844,0.1190149188041687,-2796.216796875,304.158203125,0.839026689529419,0.1659759730100631,0.1584484577178955,293.1805419921875,297.1499938964844,293.1499938964844,0.0976630896329879,-1763.7901611328125,304.1538391113281,0.7975508570671082,0.1419562399387359,0.099976010620594,293.1845703125,297.1499938964844,293.1499938964844,0.1149347648024559,-2720.0478515625,304.154541015625,0.8318807482719421,0.1618338972330093,0.1541717201471328,293.3312683105469,297.1499938964844,293.1499938964844,0.003565051825717,-1425.1602783203125,294.7471618652344,0.5582828521728516,0.050000000745058,0.2285582721233368,289.5890197753906,291.1499938964844,271.4888610839844,270.712158203125,284.0940856933594,293.331298828125,289.59136962890625,1.0,0.1909054368734359,0.9892070293426514,0.9892070293426514,1.0,1.0,-0.8736852407455444,0.3698756992816925,0.5038095116615295,0.168481558561325,0.0,0.0,1.0,25.86639213562012,25.0,23.422014236450195,-4882.87158203125,76.2946548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,303.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091233044862747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107462812797,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
295980,293.17413330078125,297.1499938964844,293.1499938964844,0.0566115193068981,-1521.403076171875,304.1531677246094,0.6989789605140686,0.0950042754411697,0.0863408967852592,293.2030029296875,297.1499938964844,293.1499938964844,0.1167041361331939,-2752.367431640625,304.1593322753906,0.8343151807785034,0.1634542644023895,0.1561326086521148,293.180419921875,297.1499938964844,293.1499938964844,0.0969013646245002,-1752.5927734375,304.1538391113281,0.7952361702919006,0.1412064880132675,0.0994565859436988,293.1844482421875,297.1499938964844,293.1499938964844,0.1140396147966384,-2702.867431640625,304.1545104980469,0.8297019600868225,0.160986065864563,0.1533757895231247,293.33111572265625,297.1499938964844,293.1499938964844,0.0035136309452354,-1404.3192138671875,294.6882019042969,0.5575529932975769,0.050000000745058,0.2285818457603454,289.6058349609375,291.1499938964844,271.4879150390625,270.716552734375,284.0873718261719,293.3311462402344,289.60821533203125,1.0,0.1904550194740295,0.9892204999923706,0.9892204999923706,1.0,1.0,-0.8687241673469543,0.3680259585380554,0.5006982088088989,0.1665335595607757,0.0,0.0,1.0,25.92275047302246,25.0,23.52653694152832,-4876.3349609375,75.51885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,303.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089892387390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001106102208723,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296040,293.17413330078125,297.1499938964844,293.1499938964844,0.0566115193068981,-1521.403076171875,304.1531677246094,0.6989789605140686,0.0950042754411697,0.0863408967852592,293.2030029296875,297.1499938964844,293.1499938964844,0.1167041361331939,-2752.367431640625,304.1593322753906,0.8343151807785034,0.1634542644023895,0.1561326086521148,293.180419921875,297.1499938964844,293.1499938964844,0.0969013646245002,-1752.5927734375,304.1538391113281,0.7952361702919006,0.1412064880132675,0.0994565859436988,293.1844482421875,297.1499938964844,293.1499938964844,0.1140396147966384,-2702.867431640625,304.1545104980469,0.8297019600868225,0.160986065864563,0.1533757895231247,293.33111572265625,297.1499938964844,293.1499938964844,0.0035136309452354,-1404.3192138671875,294.6882019042969,0.5575529932975769,0.050000000745058,0.2285818457603454,289.6058349609375,291.1499938964844,271.4879150390625,270.716552734375,284.0873718261719,293.3311462402344,289.60821533203125,1.0,0.1904550194740295,0.9892204999923706,0.9892204999923706,1.0,1.0,-0.8687241673469543,0.3680259585380554,0.5006982088088989,0.1665335595607757,0.0,0.0,1.0,25.92275047302246,25.0,23.52653694152832,-4876.3349609375,75.51885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,303.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089892387390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001106102208723,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296100,293.1741027832031,297.1499938964844,293.1499938964844,0.0562927275896072,-1515.878662109375,304.1531677246094,0.6978079676628113,0.0947084128856659,0.0860776305198669,293.2064819335937,297.1499938964844,293.1499938964844,0.1154705882072448,-2728.900634765625,304.15985107421875,0.8318009972572327,0.1621010154485702,0.1548859924077987,293.18035888671875,297.1499938964844,293.1499938964844,0.0965203493833541,-1746.986572265625,304.1538391113281,0.7940657734870911,0.1408308744430542,0.0991963818669319,293.18438720703125,297.1499938964844,293.1499938964844,0.1135925129055976,-2694.27392578125,304.1545104980469,0.8286020159721375,0.1605618298053741,0.1529775559902191,293.3310546875,297.1499938964844,293.1499938964844,0.0034879532177001,-1393.8992919921875,294.6587829589844,0.5571790933609009,0.050000000745058,0.2285939753055572,289.61431884765625,291.1499938964844,271.48681640625,270.71856689453125,284.0834655761719,293.3310852050781,289.61669921875,1.0,0.1902193576097488,0.9892271757125854,0.9892271757125854,1.0,1.0,-0.8661363124847412,0.367065280675888,0.4990710020065307,0.1655101776123047,0.0,0.0,1.0,25.95133781433105,25.0,23.637426376342773,-4872.970703125,75.11549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,303.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089192926883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105392293538,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296160,293.1740417480469,297.1499938964844,293.1499938964844,0.0559733361005783,-1510.351318359375,304.1531677246094,0.6966307759284973,0.0944123938679695,0.0858142226934433,293.21002197265625,297.1499938964844,293.1499938964844,0.1141879633069038,-2704.453857421875,304.160400390625,0.8291844129562378,0.1606905162334442,0.1535830944776535,293.1803283691406,297.1499938964844,293.1499938964844,0.0961391180753707,-1741.373779296875,304.1538391113281,0.7928897142410278,0.1404548287391662,0.0989359021186828,293.184326171875,297.1499938964844,293.1499938964844,0.1131455898284912,-2685.67578125,304.1545104980469,0.8274972438812256,0.1601373851299286,0.1525791734457016,293.3310241699219,297.1499938964844,293.1499938964844,0.0034622973762452,-1383.4793701171875,294.62939453125,0.5568014979362488,0.050000000745058,0.2286062836647033,289.6228332519531,291.1499938964844,271.4853820800781,270.720458984375,284.07928466796875,293.3310241699219,289.6252746582031,1.0,0.1899767071008682,0.989243507385254,0.989243507385254,1.0,1.0,-0.8634803891181946,0.3660815358161926,0.4973988533020019,0.1644573658704757,0.0,0.0,1.0,25.97992515563965,25.0,23.78730010986328,-4869.53955078125,74.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18243408203125,303.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108847290277481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001104661569115,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296220,293.1739501953125,297.1499938964844,293.1499938964844,0.0553327202796936,-1499.287841796875,304.1531982421875,0.6943725943565369,0.0938203856348991,0.0852866321802139,293.2149353027344,297.1499938964844,293.1499938964844,0.1117012500762939,-2656.952880859375,304.1610412597656,0.8241658806800842,0.1581599861383438,0.1510583758354187,293.18023681640625,297.1499938964844,293.1499938964844,0.0953759551048278,-1730.1295166015625,304.1538391113281,0.7906464338302612,0.1397018134593963,0.098413698375225,293.1842346191406,297.1499938964844,293.1499938964844,0.1122522130608558,-2668.464111328125,304.15447998046875,0.8253904581069946,0.159288078546524,0.1517813205718994,293.3309326171875,297.1499938964844,293.1499938964844,0.0034110324922949,-1362.6365966796875,294.5708923339844,0.556139349937439,0.050000000745058,0.228628009557724,289.6400146484375,291.1499938964844,271.48150634765625,270.7240295410156,284.06982421875,293.3309631347656,289.6424560546875,1.0,0.18947634100914,0.989276111125946,0.989276111125946,1.0,1.0,-0.8582585453987122,0.3641760647296905,0.4940824508666992,0.1623236387968063,0.0,0.0,1.0,26.02196884155273,25.0,23.85791778564453,-4862.96630859375,73.87427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,303.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086972504854202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103138929465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296280,293.1739501953125,297.1499938964844,293.1499938964844,0.0553327202796936,-1499.287841796875,304.1531982421875,0.6943725943565369,0.0938203856348991,0.0852866321802139,293.2149353027344,297.1499938964844,293.1499938964844,0.1117012500762939,-2656.952880859375,304.1610412597656,0.8241658806800842,0.1581599861383438,0.1510583758354187,293.18023681640625,297.1499938964844,293.1499938964844,0.0953759551048278,-1730.1295166015625,304.1538391113281,0.7906464338302612,0.1397018134593963,0.098413698375225,293.1842346191406,297.1499938964844,293.1499938964844,0.1122522130608558,-2668.464111328125,304.15447998046875,0.8253904581069946,0.159288078546524,0.1517813205718994,293.3309326171875,297.1499938964844,293.1499938964844,0.0034110324922949,-1362.6365966796875,294.5708923339844,0.556139349937439,0.050000000745058,0.228628009557724,289.6400146484375,291.1499938964844,271.48150634765625,270.7240295410156,284.06982421875,293.3309631347656,289.6424560546875,1.0,0.18947634100914,0.989276111125946,0.989276111125946,1.0,1.0,-0.8582585453987122,0.3641760647296905,0.4940824508666992,0.1623236387968063,0.0,0.0,1.0,26.02196884155273,25.0,23.85791778564453,-4862.96630859375,73.87427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,303.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1086972504854202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001103138929465,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296340,293.1738586425781,297.1499938964844,293.1499938964844,0.0546978674829006,-1488.3677978515625,304.1531677246094,0.6924389004707336,0.0932326987385749,0.0847595706582069,293.2161560058594,297.1499938964844,293.1499938964844,0.1097921207547187,-2620.445068359375,304.1605224609375,0.8204911947250366,0.1562641113996505,0.1491539180278778,293.18017578125,297.1499938964844,293.1499938964844,0.0946221426129341,-1719.02587890625,304.15380859375,0.788760781288147,0.1389516443014145,0.0978908911347389,293.1841125488281,297.1499938964844,293.1499938964844,0.1113705188035965,-2651.465087890625,304.1544494628906,0.823617696762085,0.1584407687187194,0.1509823054075241,293.33074951171875,297.1499938964844,293.1499938964844,0.0033602151088416,-1342.001953125,294.5122375488281,0.5557745099067688,0.050000000745058,0.2286401093006134,289.6562194824219,291.1499938964844,271.4764404296875,270.72735595703125,284.0585632324219,293.3307800292969,289.65838623046875,1.0,0.1889780610799789,0.989308774471283,0.989308774471283,1.0,1.0,-0.853767991065979,0.3626249134540558,0.4911430478096008,0.1602818816900253,0.0,0.0,1.0,26.019344329833984,25.0,22.157901763916016,-4857.76416015625,73.11177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,303.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085427924990654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101571324397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296400,293.1738586425781,297.1499938964844,293.1499938964844,0.0546978674829006,-1488.3677978515625,304.1531677246094,0.6924389004707336,0.0932326987385749,0.0847595706582069,293.2161560058594,297.1499938964844,293.1499938964844,0.1097921207547187,-2620.445068359375,304.1605224609375,0.8204911947250366,0.1562641113996505,0.1491539180278778,293.18017578125,297.1499938964844,293.1499938964844,0.0946221426129341,-1719.02587890625,304.15380859375,0.788760781288147,0.1389516443014145,0.0978908911347389,293.1841125488281,297.1499938964844,293.1499938964844,0.1113705188035965,-2651.465087890625,304.1544494628906,0.823617696762085,0.1584407687187194,0.1509823054075241,293.33074951171875,297.1499938964844,293.1499938964844,0.0033602151088416,-1342.001953125,294.5122375488281,0.5557745099067688,0.050000000745058,0.2286401093006134,289.6562194824219,291.1499938964844,271.4764404296875,270.72735595703125,284.0585632324219,293.3307800292969,289.65838623046875,1.0,0.1889780610799789,0.989308774471283,0.989308774471283,1.0,1.0,-0.853767991065979,0.3626249134540558,0.4911430478096008,0.1602818816900253,0.0,0.0,1.0,26.019344329833984,25.0,22.157901763916016,-4857.76416015625,73.11177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,303.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1085427924990654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001101571324397,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296460,293.1737365722656,297.1499938964844,293.1499938964844,0.0540806241333484,-1477.8018798828125,304.15313720703125,0.6906516551971436,0.0926549583673477,0.0842396691441536,293.216064453125,297.1499938964844,293.1499938964844,0.1081799492239952,-2589.554931640625,304.1596984863281,0.8174172639846802,0.154605433344841,0.1475469022989273,293.1800537109375,297.1499938964844,293.1499938964844,0.0938905477523803,-1708.2633056640625,304.1537475585937,0.7870295643806458,0.1382101029157638,0.0973726660013198,293.1840209960937,297.1499938964844,293.1499938964844,0.1105135008692741,-2634.94384765625,304.1543884277344,0.8219815492630005,0.1575998961925506,0.1501876562833786,293.3304138183594,297.1499938964844,293.1499938964844,0.003310123225674,-1321.7294921875,294.4529113769531,0.5555286407470703,0.050000000745058,0.2286483198404312,289.6703796386719,291.1499938964844,271.470458984375,270.73046875,284.0460510253906,293.3304443359375,289.6722412109375,1.0,0.1884903758764267,0.9893535375595092,0.9893535375595092,1.0,1.0,-0.84964919090271,0.3612564504146576,0.4883927702903747,0.1582835912704467,0.0,0.0,1.0,25.999494552612305,25.0,19.55887222290039,-4853.1923828125,72.39238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,303.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108391135931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100032241083,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296520,293.1737365722656,297.1499938964844,293.1499938964844,0.0540806241333484,-1477.8018798828125,304.15313720703125,0.6906516551971436,0.0926549583673477,0.0842396691441536,293.216064453125,297.1499938964844,293.1499938964844,0.1081799492239952,-2589.554931640625,304.1596984863281,0.8174172639846802,0.154605433344841,0.1475469022989273,293.1800537109375,297.1499938964844,293.1499938964844,0.0938905477523803,-1708.2633056640625,304.1537475585937,0.7870295643806458,0.1382101029157638,0.0973726660013198,293.1840209960937,297.1499938964844,293.1499938964844,0.1105135008692741,-2634.94384765625,304.1543884277344,0.8219815492630005,0.1575998961925506,0.1501876562833786,293.3304138183594,297.1499938964844,293.1499938964844,0.003310123225674,-1321.7294921875,294.4529113769531,0.5555286407470703,0.050000000745058,0.2286483198404312,289.6703796386719,291.1499938964844,271.470458984375,270.73046875,284.0460510253906,293.3304443359375,289.6722412109375,1.0,0.1884903758764267,0.9893535375595092,0.9893535375595092,1.0,1.0,-0.84964919090271,0.3612564504146576,0.4883927702903747,0.1582835912704467,0.0,0.0,1.0,25.999494552612305,25.0,19.55887222290039,-4853.1923828125,72.39238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,303.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.108391135931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100032241083,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296580,293.1735534667969,297.1499938964844,293.1499938964844,0.0534825660288333,-1467.610595703125,304.1531066894531,0.6889216899871826,0.092088483273983,0.0837295800447464,293.2155456542969,297.1499938964844,293.1499938964844,0.1066945120692253,-2561.01123046875,304.1589660644531,0.8145231604576111,0.1530387997627258,0.1460510492324829,293.1799011230469,297.1499938964844,293.1499938964844,0.0931819751858711,-1697.8515625,304.1536865234375,0.7853519320487976,0.1374786794185638,0.096861258149147,293.1838684082031,297.1499938964844,293.1499938964844,0.1096814274787902,-2618.902587890625,304.1543273925781,0.8203839659690857,0.1567668616771698,0.1494000107049942,293.3299255371094,297.1499938964844,293.1499938964844,0.0032607116736471,-1301.79052734375,294.3930358886719,0.5553136467933655,0.050000000745058,0.228655532002449,289.6826477050781,291.1499938964844,271.4637145996094,270.7334899902344,284.0327453613281,293.3299560546875,289.6842956542969,1.0,0.188014417886734,0.9893983602523804,0.9893983602523804,1.0,1.0,-0.8456910848617554,0.3599674701690674,0.4857236444950104,0.1563056111335754,0.0,0.0,1.0,25.97600555419922,25.0,17.020069122314453,-4848.82177734375,71.69959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,303.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082470789551734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109857021016,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296640,293.1735534667969,297.1499938964844,293.1499938964844,0.0534825660288333,-1467.610595703125,304.1531066894531,0.6889216899871826,0.092088483273983,0.0837295800447464,293.2155456542969,297.1499938964844,293.1499938964844,0.1066945120692253,-2561.01123046875,304.1589660644531,0.8145231604576111,0.1530387997627258,0.1460510492324829,293.1799011230469,297.1499938964844,293.1499938964844,0.0931819751858711,-1697.8515625,304.1536865234375,0.7853519320487976,0.1374786794185638,0.096861258149147,293.1838684082031,297.1499938964844,293.1499938964844,0.1096814274787902,-2618.902587890625,304.1543273925781,0.8203839659690857,0.1567668616771698,0.1494000107049942,293.3299255371094,297.1499938964844,293.1499938964844,0.0032607116736471,-1301.79052734375,294.3930358886719,0.5553136467933655,0.050000000745058,0.228655532002449,289.6826477050781,291.1499938964844,271.4637145996094,270.7334899902344,284.0327453613281,293.3299560546875,289.6842956542969,1.0,0.188014417886734,0.9893983602523804,0.9893983602523804,1.0,1.0,-0.8456910848617554,0.3599674701690674,0.4857236444950104,0.1563056111335754,0.0,0.0,1.0,25.97600555419922,25.0,17.020069122314453,-4848.82177734375,71.69959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,303.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1082470789551734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109857021016,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296700,293.1734619140625,297.1499938964844,293.1499938964844,0.0531903617084026,-1462.6470947265625,304.153076171875,0.6880682706832886,0.0918093845248222,0.0834783017635345,293.2152099609375,297.1499938964844,293.1499938964844,0.1059789732098579,-2547.229248046875,304.1586303710937,0.8130936622619629,0.1522732675075531,0.1453234851360321,293.1798095703125,297.1499938964844,293.1499938964844,0.0928356945514679,-1692.7672119140625,304.1536560058594,0.7845221757888794,0.1371166706085205,0.0966081768274307,293.18377685546875,297.1499938964844,293.1499938964844,0.1092740669846534,-2611.047607421875,304.1542663574219,0.8195887207984924,0.1563532650470733,0.1490089744329452,293.3296203613281,297.1499938964844,293.1499938964844,0.0032361468765884,-1291.8970947265625,294.3629455566406,0.5552083253860474,0.050000000745058,0.2286590784788131,289.68817138671875,291.1499938964844,271.4601135253906,270.7350158691406,284.02587890625,293.3296813964844,289.6897277832031,1.0,0.1877807676792144,0.9894207119941713,0.9894207119941713,1.0,1.0,-0.8437474370002747,0.3593394160270691,0.4844080209732055,0.1553245484828949,0.0,0.0,1.0,25.9643783569336,25.0,15.885956764221191,-4846.65869140625,71.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,303.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081788167357444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097877538995,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296760,293.1733703613281,297.1499938964844,293.1499938964844,0.0529025569558143,-1457.76806640625,304.1530456542969,0.6872206330299377,0.0915330499410629,0.0832295715808868,293.2148742675781,297.1499938964844,293.1499938964844,0.1052768304944038,-2533.684326171875,304.1583557128906,0.8116639256477356,0.1515159606933593,0.144604817032814,293.1797180175781,297.1499938964844,293.1499938964844,0.0924944579601287,-1687.7593994140625,304.1535949707031,0.783696174621582,0.1367570459842682,0.0963568389415741,293.1837158203125,297.1499938964844,293.1499938964844,0.1088721826672554,-2603.296630859375,304.1542358398437,0.8187934160232544,0.1559416055679321,0.1486198306083679,293.3293151855469,297.1499938964844,293.1499938964844,0.0032115969806909,-1282.021484375,294.3327331542969,0.5551024675369263,0.050000000745058,0.2286626398563385,289.693359375,291.1499938964844,271.4564208984375,270.7365417480469,284.0189514160156,293.3293762207031,289.6947937011719,1.0,0.1875500380992889,0.9894422888755798,0.9894422888755798,1.0,1.0,-0.8418219685554504,0.3587186634540558,0.4831032752990722,0.1543505787849426,0.0,0.0,1.0,25.95317268371582,25.0,14.87289810180664,-4844.49609375,71.02721405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,303.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1081135645508766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001097215208574,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296820,293.1731262207031,297.1499938964844,293.1499938964844,0.0523370169103145,-1448.2060546875,304.1529541015625,0.6855382323265076,0.0909870490431785,0.0827382579445838,293.2141418457031,297.1499938964844,293.1499938964844,0.1039007380604744,-2507.077880859375,304.1578674316406,0.8087807893753052,0.1500182300806045,0.1431848853826522,293.1795349121094,297.1499938964844,293.1499938964844,0.0918233692646026,-1677.9158935546875,304.1535339355469,0.7820518612861633,0.1360434740781784,0.0958582386374473,293.1835327148437,297.1499938964844,293.1499938964844,0.1080809533596038,-2588.028076171875,304.1541442871094,0.8171991109848022,0.1551229059696197,0.1478460133075714,293.3286437988281,297.1499938964844,293.1499938964844,0.003163771238178,-1262.7930908203125,294.27215576171875,0.554888904094696,0.050000000745058,0.2286698371171951,289.702880859375,291.1499938964844,271.4488220214844,270.7396850585937,284.0049743652344,293.3287048339844,289.7041931152344,1.0,0.1870955973863601,0.9894853830337524,0.9894853830337524,1.0,1.0,-0.8380092978477478,0.3574893772602081,0.480519950389862,0.1524267792701721,0.0,0.0,1.0,25.93204498291016,25.0,13.165712356567385,-4840.15478515625,70.3711166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,303.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079909056425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095970437745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296880,293.1731262207031,297.1499938964844,293.1499938964844,0.0523370169103145,-1448.2060546875,304.1529541015625,0.6855382323265076,0.0909870490431785,0.0827382579445838,293.2141418457031,297.1499938964844,293.1499938964844,0.1039007380604744,-2507.077880859375,304.1578674316406,0.8087807893753052,0.1500182300806045,0.1431848853826522,293.1795349121094,297.1499938964844,293.1499938964844,0.0918233692646026,-1677.9158935546875,304.1535339355469,0.7820518612861633,0.1360434740781784,0.0958582386374473,293.1835327148437,297.1499938964844,293.1499938964844,0.1080809533596038,-2588.028076171875,304.1541442871094,0.8171991109848022,0.1551229059696197,0.1478460133075714,293.3286437988281,297.1499938964844,293.1499938964844,0.003163771238178,-1262.7930908203125,294.27215576171875,0.554888904094696,0.050000000745058,0.2286698371171951,289.702880859375,291.1499938964844,271.4488220214844,270.7396850585937,284.0049743652344,293.3287048339844,289.7041931152344,1.0,0.1870955973863601,0.9894853830337524,0.9894853830337524,1.0,1.0,-0.8380092978477478,0.3574893772602081,0.480519950389862,0.1524267792701721,0.0,0.0,1.0,25.93204498291016,25.0,13.165712356567385,-4840.15478515625,70.3711166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,303.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1079909056425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001095970437745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
296940,293.1728820800781,297.1499938964844,293.1499938964844,0.0517848283052444,-1438.9007568359375,304.15289306640625,0.6838747262954712,0.0904505848884582,0.0822556838393211,293.2134094238281,297.1499938964844,293.1499938964844,0.1025593355298042,-2481.0625,304.1575012207031,0.8058519959449768,0.1485422998666763,0.1417865604162216,293.1793212890625,297.1499938964844,293.1499938964844,0.0911666676402092,-1668.2890625,304.1534423828125,0.7804180383682251,0.1353375762701034,0.0953651964664459,293.183349609375,297.1499938964844,293.1499938964844,0.1073056012392044,-2573.052734375,304.154052734375,0.8155985474586487,0.1543105393648147,0.1470783948898315,293.32794189453125,297.1499938964844,293.1499938964844,0.0031159184873104,-1243.57861328125,294.21148681640625,0.554672360420227,0.050000000745058,0.2286771386861801,289.7114562988281,291.1499938964844,271.4410705566406,270.7430114746094,283.9910888671875,293.3280029296875,289.712646484375,1.0,0.1866509765386581,0.9895285367965698,0.9895285367965698,1.0,1.0,-0.8342475891113281,0.3562712669372558,0.4779763221740722,0.1505470871925354,0.0,0.0,1.0,25.912914276123047,25.0,11.932479858398438,-4835.77685546875,69.73052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,303.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078799292445182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094844119506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297000,293.1728820800781,297.1499938964844,293.1499938964844,0.0517848283052444,-1438.9007568359375,304.15289306640625,0.6838747262954712,0.0904505848884582,0.0822556838393211,293.2134094238281,297.1499938964844,293.1499938964844,0.1025593355298042,-2481.0625,304.1575012207031,0.8058519959449768,0.1485422998666763,0.1417865604162216,293.1793212890625,297.1499938964844,293.1499938964844,0.0911666676402092,-1668.2890625,304.1534423828125,0.7804180383682251,0.1353375762701034,0.0953651964664459,293.183349609375,297.1499938964844,293.1499938964844,0.1073056012392044,-2573.052734375,304.154052734375,0.8155985474586487,0.1543105393648147,0.1470783948898315,293.32794189453125,297.1499938964844,293.1499938964844,0.0031159184873104,-1243.57861328125,294.21148681640625,0.554672360420227,0.050000000745058,0.2286771386861801,289.7114562988281,291.1499938964844,271.4410705566406,270.7430114746094,283.9910888671875,293.3280029296875,289.712646484375,1.0,0.1866509765386581,0.9895285367965698,0.9895285367965698,1.0,1.0,-0.8342475891113281,0.3562712669372558,0.4779763221740722,0.1505470871925354,0.0,0.0,1.0,25.912914276123047,25.0,11.932479858398438,-4835.77685546875,69.73052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817626953125,303.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1078799292445182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001094844119506,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297060,293.1726379394531,297.1499938964844,293.1499938964844,0.0512426011264324,-1429.7891845703125,304.15283203125,0.682229220867157,0.0899221748113632,0.0817804485559463,293.2126770019531,297.1499938964844,293.1499938964844,0.1012441888451576,-2455.480224609375,304.1571960449219,0.8028908371925354,0.1470840722322464,0.1404052376747131,293.1791076660156,297.1499938964844,293.1499938964844,0.0905200690031051,-1658.8135986328125,304.15338134765625,0.7787948250770569,0.1346377730369568,0.0948765352368354,293.18316650390625,297.1499938964844,293.1499938964844,0.1065416112542152,-2558.279296875,304.15399169921875,0.8139904737472534,0.1535033136606216,0.1463157385587692,293.3271789550781,297.1499938964844,293.1499938964844,0.0030688934493809,-1224.69873046875,294.15087890625,0.5544553399085999,0.050000000745058,0.2286844700574875,289.7194519042969,291.1499938964844,271.43341064453125,270.7466125488281,283.9774780273437,293.3272399902344,289.7206115722656,1.0,0.1862143725156784,0.989575743675232,0.989575743675232,1.0,1.0,-0.8305261731147766,0.3550551235675812,0.475471019744873,0.1487202644348144,0.0,0.0,1.0,25.895414352416992,25.0,11.103838920593262,-4831.3486328125,69.10301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,303.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077784672379493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093814425985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297120,293.1726379394531,297.1499938964844,293.1499938964844,0.0512426011264324,-1429.7891845703125,304.15283203125,0.682229220867157,0.0899221748113632,0.0817804485559463,293.2126770019531,297.1499938964844,293.1499938964844,0.1012441888451576,-2455.480224609375,304.1571960449219,0.8028908371925354,0.1470840722322464,0.1404052376747131,293.1791076660156,297.1499938964844,293.1499938964844,0.0905200690031051,-1658.8135986328125,304.15338134765625,0.7787948250770569,0.1346377730369568,0.0948765352368354,293.18316650390625,297.1499938964844,293.1499938964844,0.1065416112542152,-2558.279296875,304.15399169921875,0.8139904737472534,0.1535033136606216,0.1463157385587692,293.3271789550781,297.1499938964844,293.1499938964844,0.0030688934493809,-1224.69873046875,294.15087890625,0.5544553399085999,0.050000000745058,0.2286844700574875,289.7194519042969,291.1499938964844,271.43341064453125,270.7466125488281,283.9774780273437,293.3272399902344,289.7206115722656,1.0,0.1862143725156784,0.989575743675232,0.989575743675232,1.0,1.0,-0.8305261731147766,0.3550551235675812,0.475471019744873,0.1487202644348144,0.0,0.0,1.0,25.895414352416992,25.0,11.103838920593262,-4831.3486328125,69.10301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,303.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1077784672379493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001093814425985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297180,293.17236328125,297.1499938964844,293.1499938964844,0.0507096238434314,-1420.8553466796875,304.1527709960937,0.6806055307388306,0.0894024297595024,0.0813129842281341,293.2119445800781,297.1499938964844,293.1499938964844,0.0999538525938987,-2430.30419921875,304.1569519042969,0.7999452352523804,0.1456448882818222,0.1390418410301208,293.17889404296875,297.1499938964844,293.1499938964844,0.0898818224668502,-1649.4620361328125,304.1533203125,0.7771844863891602,0.1339441090822219,0.0943922325968742,293.1829833984375,297.1499938964844,293.1499938964844,0.1057870835065841,-2543.668212890625,304.1539001464844,0.8123751282691956,0.1527013629674911,0.1455581188201904,293.3263854980469,297.1499938964844,293.1499938964844,0.0030220597982406,-1205.8939208984375,294.09051513671875,0.5542395710945129,0.050000000745058,0.2286917865276336,289.7271423339844,291.1499938964844,271.426025390625,270.7506103515625,283.9643859863281,293.3264465332031,289.7282409667969,1.0,0.1857857555150985,0.989622950553894,0.989622950553894,1.0,1.0,-0.8268468976020813,0.3538374304771423,0.4730094671249389,0.1469567716121673,0.0,0.0,1.0,25.87942695617676,25.0,10.676535606384276,-4826.86865234375,68.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,303.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076856926083564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109287284431,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
