time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297240,293.17236328125,297.1499938964844,293.1499938964844,0.0507096238434314,-1420.8553466796875,304.1527709960937,0.6806055307388306,0.0894024297595024,0.0813129842281341,293.2119445800781,297.1499938964844,293.1499938964844,0.0999538525938987,-2430.30419921875,304.1569519042969,0.7999452352523804,0.1456448882818222,0.1390418410301208,293.17889404296875,297.1499938964844,293.1499938964844,0.0898818224668502,-1649.4620361328125,304.1533203125,0.7771844863891602,0.1339441090822219,0.0943922325968742,293.1829833984375,297.1499938964844,293.1499938964844,0.1057870835065841,-2543.668212890625,304.1539001464844,0.8123751282691956,0.1527013629674911,0.1455581188201904,293.3263854980469,297.1499938964844,293.1499938964844,0.0030220597982406,-1205.8939208984375,294.09051513671875,0.5542395710945129,0.050000000745058,0.2286917865276336,289.7271423339844,291.1499938964844,271.426025390625,270.7506103515625,283.9643859863281,293.3264465332031,289.7282409667969,1.0,0.1857857555150985,0.989622950553894,0.989622950553894,1.0,1.0,-0.8268468976020813,0.3538374304771423,0.4730094671249389,0.1469567716121673,0.0,0.0,1.0,25.87942695617676,25.0,10.676535606384276,-4826.86865234375,68.48851013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1775207519531,303.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076856926083564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109287284431,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297300,293.1722412109375,297.1499938964844,293.1499938964844,0.0504463277757167,-1416.4488525390625,304.1527404785156,0.6798031330108643,0.0891459733247757,0.0810822919011116,293.2115783691406,297.1499938964844,293.1499938964844,0.0993174687027931,-2417.859130859375,304.1568298339844,0.7984806895256042,0.1449328511953354,0.1383672058582306,293.1788024902344,297.1499938964844,293.1499938964844,0.0895651876926422,-1644.8228759765625,304.1532897949219,0.7763850092887878,0.1335995942354202,0.0941516906023025,293.1828918457031,297.1499938964844,293.1499938964844,0.1054126694798469,-2536.408935546875,304.15386962890625,0.8115649819374084,0.1523024290800094,0.1451812088489532,293.3259582519531,297.1499938964844,293.1499938964844,0.0029987364541739,-1196.5252685546875,294.0604553222656,0.554132878780365,0.050000000745058,0.2286954075098037,289.7309265136719,291.1499938964844,271.4225158691406,270.7527770996094,283.9580993652344,293.3260498046875,289.7320556640625,1.0,0.1855743527412414,0.9896465539932252,0.9896465539932252,1.0,1.0,-0.8250235915184021,0.3532271683216095,0.4717964231967926,0.1461013704538345,0.0,0.0,1.0,25.871915817260746,25.0,10.600179672241213,-4824.61083984375,68.18605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1765441894531,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1076419427990913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001092428865376,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297360,293.1720886230469,297.1499938964844,293.1499938964844,0.050184816122055,-1412.0765380859375,304.1527404785156,0.6790072917938232,0.0888916477560997,0.0808534994721412,293.2112121582031,297.1499938964844,293.1499938964844,0.0986862480640411,-2405.49755859375,304.15673828125,0.7970221042633057,0.1442255824804306,0.1376970261335373,293.1786804199219,297.1499938964844,293.1499938964844,0.0892497822642326,-1640.201416015625,304.1532592773437,0.7755897641181946,0.1332564353942871,0.0939121171832084,293.18280029296875,297.1499938964844,293.1499938964844,0.1050397157669067,-2529.171630859375,304.1538391113281,0.8107532262802124,0.1519047319889068,0.1448054611682891,293.3255615234375,297.1499938964844,293.1499938964844,0.0029754277784377,-1187.1588134765625,294.0305480957031,0.5540274977684021,0.050000000745058,0.2286989837884903,289.7347412109375,291.1499938964844,271.41912841796875,270.75506591796875,283.9520263671875,293.3256225585937,289.7358703613281,1.0,0.1853646486997604,0.989675998687744,0.989675998687744,1.0,1.0,-0.8232104778289795,0.3526152968406677,0.4705951809883117,0.1452645063400268,0.0,0.0,1.0,25.86464500427246,25.0,10.600123405456545,-4822.33837890625,67.88652038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,303.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075994223356247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000109199732833,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297420,293.1718139648437,297.1499938964844,293.1499938964844,0.0496668964624404,-1403.427734375,304.1526794433594,0.6774371266365051,0.0883896648883819,0.0804018452763557,293.2104797363281,297.1499938964844,293.1499938964844,0.0974387377500534,-2381.018798828125,304.1565856933594,0.7941261529922485,0.1428261846303939,0.13637076318264,293.178466796875,297.1499938964844,293.1499938964844,0.0886219516396522,-1631.0009765625,304.1532287597656,0.7740128040313721,0.1325744092464447,0.093435913324356,293.1825866699219,297.1499938964844,293.1499938964844,0.1042974293231964,-2514.746826171875,304.15380859375,0.8091249465942383,0.1511132419109344,0.1440576165914535,293.3247375488281,297.1499938964844,293.1499938964844,0.0029288327787071,-1168.42041015625,293.9710693359375,0.553821325302124,0.050000000745058,0.2287059873342514,289.7424621582031,291.1499938964844,271.4129638671875,270.76007080078125,283.9405212402344,293.3247985839844,289.7436218261719,1.0,0.1849502921104431,0.9897348284721376,0.9897348284721376,1.0,1.0,-0.8196160793304443,0.3513859808444977,0.468230128288269,0.1436487883329391,0.0,0.0,1.0,25.85072326660156,25.0,10.822219848632812,-4817.7490234375,67.29625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,303.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075169965624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091160811483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297480,293.1718139648437,297.1499938964844,293.1499938964844,0.0496668964624404,-1403.427734375,304.1526794433594,0.6774371266365051,0.0883896648883819,0.0804018452763557,293.2104797363281,297.1499938964844,293.1499938964844,0.0974387377500534,-2381.018798828125,304.1565856933594,0.7941261529922485,0.1428261846303939,0.13637076318264,293.178466796875,297.1499938964844,293.1499938964844,0.0886219516396522,-1631.0009765625,304.1532287597656,0.7740128040313721,0.1325744092464447,0.093435913324356,293.1825866699219,297.1499938964844,293.1499938964844,0.1042974293231964,-2514.746826171875,304.15380859375,0.8091249465942383,0.1511132419109344,0.1440576165914535,293.3247375488281,297.1499938964844,293.1499938964844,0.0029288327787071,-1168.42041015625,293.9710693359375,0.553821325302124,0.050000000745058,0.2287059873342514,289.7424621582031,291.1499938964844,271.4129638671875,270.76007080078125,283.9405212402344,293.3247985839844,289.7436218261719,1.0,0.1849502921104431,0.9897348284721376,0.9897348284721376,1.0,1.0,-0.8196160793304443,0.3513859808444977,0.468230128288269,0.1436487883329391,0.0,0.0,1.0,25.85072326660156,25.0,10.822219848632812,-4817.7490234375,67.29625701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,303.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075169965624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091160811483,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297540,293.1715393066406,297.1499938964844,293.1499938964844,0.0491551235318183,-1394.8931884765625,304.15264892578125,0.6758967638015747,0.0878965780138969,0.0799581110477447,293.2097473144531,297.1499938964844,293.1499938964844,0.0962096452713012,-2356.84619140625,304.15643310546875,0.7912620306015015,0.1414472311735153,0.1350635886192321,293.1782531738281,297.1499938964844,293.1499938964844,0.0879969000816345,-1621.839111328125,304.1531982421875,0.7724549174308777,0.1318979114294052,0.0929635539650917,293.1824035644531,297.1499938964844,293.1499938964844,0.1035587340593338,-2500.36279296875,304.1537780761719,0.8074896931648254,0.150326982140541,0.1433146148920059,293.32391357421875,297.1499938964844,293.1499938964844,0.0028830762021243,-1149.990234375,293.9122619628906,0.553622305393219,0.050000000745058,0.2287127673625946,289.75054931640625,291.1499938964844,271.4076843261719,270.7657775878906,283.92999267578125,293.323974609375,289.75177001953125,1.0,0.1845423579216003,0.9897937178611756,0.9897937178611756,1.0,1.0,-0.8160640001296997,0.3501487076282501,0.465915322303772,0.1421111226081848,0.0,0.0,1.0,25.837465286254883,25.0,11.300400733947754,-4813.09375,66.71735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,303.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074361354112625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090340228984,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297600,293.1715393066406,297.1499938964844,293.1499938964844,0.0491551235318183,-1394.8931884765625,304.15264892578125,0.6758967638015747,0.0878965780138969,0.0799581110477447,293.2097473144531,297.1499938964844,293.1499938964844,0.0962096452713012,-2356.84619140625,304.15643310546875,0.7912620306015015,0.1414472311735153,0.1350635886192321,293.1782531738281,297.1499938964844,293.1499938964844,0.0879969000816345,-1621.839111328125,304.1531982421875,0.7724549174308777,0.1318979114294052,0.0929635539650917,293.1824035644531,297.1499938964844,293.1499938964844,0.1035587340593338,-2500.36279296875,304.1537780761719,0.8074896931648254,0.150326982140541,0.1433146148920059,293.32391357421875,297.1499938964844,293.1499938964844,0.0028830762021243,-1149.990234375,293.9122619628906,0.553622305393219,0.050000000745058,0.2287127673625946,289.75054931640625,291.1499938964844,271.4076843261719,270.7657775878906,283.92999267578125,293.323974609375,289.75177001953125,1.0,0.1845423579216003,0.9897937178611756,0.9897937178611756,1.0,1.0,-0.8160640001296997,0.3501487076282501,0.465915322303772,0.1421111226081848,0.0,0.0,1.0,25.837465286254883,25.0,11.300400733947754,-4813.09375,66.71735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727905273437,303.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1074361354112625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001090340228984,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297660,293.1712341308594,297.1499938964844,293.1499938964844,0.0486486293375492,-1386.4559326171875,304.1526184082031,0.6743870973587036,0.0874121338129043,0.079522043466568,293.208984375,297.1499938964844,293.1499938964844,0.094997152686119,-2332.953125,304.15631103515625,0.7884323000907898,0.1400883793830871,0.1337752044200897,293.17803955078125,297.1499938964844,293.1499938964844,0.0873734280467033,-1612.6976318359375,304.1531677246094,0.7709169983863831,0.1312266886234283,0.0924948304891586,293.1822204589844,297.1499938964844,293.1499938964844,0.1028224304318428,-2485.9951171875,304.1537475585937,0.8058462142944336,0.1495458036661148,0.1425763368606567,293.32305908203125,297.1499938964844,293.1499938964844,0.0028380223084241,-1131.81201171875,293.85418701171875,0.5534314513206482,0.050000000745058,0.2287192940711975,289.7590637207031,291.1499938964844,271.40350341796875,270.772216796875,283.92059326171875,293.3231506347656,289.7604064941406,1.0,0.1841403692960739,0.989857852458954,0.989857852458954,1.0,1.0,-0.8125532865524292,0.3489022254943847,0.463651031255722,0.1406532675027847,0.0,0.0,1.0,25.824678421020508,25.0,12.002951622009276,-4808.35546875,66.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,303.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073548272252082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089515062631,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297720,293.1712341308594,297.1499938964844,293.1499938964844,0.0486486293375492,-1386.4559326171875,304.1526184082031,0.6743870973587036,0.0874121338129043,0.079522043466568,293.208984375,297.1499938964844,293.1499938964844,0.094997152686119,-2332.953125,304.15631103515625,0.7884323000907898,0.1400883793830871,0.1337752044200897,293.17803955078125,297.1499938964844,293.1499938964844,0.0873734280467033,-1612.6976318359375,304.1531677246094,0.7709169983863831,0.1312266886234283,0.0924948304891586,293.1822204589844,297.1499938964844,293.1499938964844,0.1028224304318428,-2485.9951171875,304.1537475585937,0.8058462142944336,0.1495458036661148,0.1425763368606567,293.32305908203125,297.1499938964844,293.1499938964844,0.0028380223084241,-1131.81201171875,293.85418701171875,0.5534314513206482,0.050000000745058,0.2287192940711975,289.7590637207031,291.1499938964844,271.40350341796875,270.772216796875,283.92059326171875,293.3231506347656,289.7604064941406,1.0,0.1841403692960739,0.989857852458954,0.989857852458954,1.0,1.0,-0.8125532865524292,0.3489022254943847,0.463651031255722,0.1406532675027847,0.0,0.0,1.0,25.824678421020508,25.0,12.002951622009276,-4808.35546875,66.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,303.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1073548272252082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001089515062631,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297780,293.1709289550781,297.1499938964844,293.1499938964844,0.0481474362313747,-1378.1129150390625,304.152587890625,0.6729123592376709,0.0869373977184295,0.0790946036577224,293.20819091796875,297.1499938964844,293.1499938964844,0.0938016772270202,-2309.353271484375,304.1562194824219,0.7856454253196716,0.1387524157762527,0.1325081884860992,293.1778259277344,297.1499938964844,293.1499938964844,0.0867505371570587,-1603.560546875,304.15313720703125,0.7694014310836792,0.1305612623691558,0.0920301005244255,293.1820068359375,297.1499938964844,293.1499938964844,0.1020875349640846,-2471.620849609375,304.1537170410156,0.8042031526565552,0.1487703919410705,0.1418433934450149,293.3222351074219,297.1499938964844,293.1499938964844,0.0027917090337723,-1113.10302734375,293.7969970703125,0.5532497763633728,0.050000000745058,0.2287255078554153,289.7682800292969,291.1499938964844,271.400634765625,270.7795104980469,283.9125061035156,293.3222961425781,289.76971435546875,1.0,0.1837447434663772,0.9899219870567322,0.9899219870567322,1.0,1.0,-0.8090898990631104,0.3476476669311523,0.4614422619342804,0.1392796039581298,0.0,0.0,1.0,25.812253952026367,25.0,12.911330223083496,-4803.53173828125,65.59247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,303.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072709113359451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088663411792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297840,293.1709289550781,297.1499938964844,293.1499938964844,0.0481474362313747,-1378.1129150390625,304.152587890625,0.6729123592376709,0.0869373977184295,0.0790946036577224,293.20819091796875,297.1499938964844,293.1499938964844,0.0938016772270202,-2309.353271484375,304.1562194824219,0.7856454253196716,0.1387524157762527,0.1325081884860992,293.1778259277344,297.1499938964844,293.1499938964844,0.0867505371570587,-1603.560546875,304.15313720703125,0.7694014310836792,0.1305612623691558,0.0920301005244255,293.1820068359375,297.1499938964844,293.1499938964844,0.1020875349640846,-2471.620849609375,304.1537170410156,0.8042031526565552,0.1487703919410705,0.1418433934450149,293.3222351074219,297.1499938964844,293.1499938964844,0.0027917090337723,-1113.10302734375,293.7969970703125,0.5532497763633728,0.050000000745058,0.2287255078554153,289.7682800292969,291.1499938964844,271.400634765625,270.7795104980469,283.9125061035156,293.3222961425781,289.76971435546875,1.0,0.1837447434663772,0.9899219870567322,0.9899219870567322,1.0,1.0,-0.8090898990631104,0.3476476669311523,0.4614422619342804,0.1392796039581298,0.0,0.0,1.0,25.812253952026367,25.0,12.911330223083496,-4803.53173828125,65.59247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,303.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072709113359451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088663411792,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297900,293.1707763671875,297.1499938964844,293.1499938964844,0.0478986613452434,-1373.973388671875,304.1525573730469,0.6721873879432678,0.0867035090923309,0.078883983194828,293.20782470703125,297.1499938964844,293.1499938964844,0.0932097509503364,-2297.656005859375,304.1561584472656,0.7842676639556885,0.1380926817655563,0.1318824142217636,293.1777038574219,297.1499938964844,293.1499938964844,0.0864391028881073,-1598.9908447265625,304.15313720703125,0.7686514854431152,0.1302306354045868,0.0917991697788238,293.1819152832031,297.1499938964844,293.1499938964844,0.1017203852534294,-2464.42724609375,304.1537170410156,0.8033868670463562,0.1483847945928573,0.141478881239891,293.3218078613281,297.1499938964844,293.1499938964844,0.0027697123587131,-1104.1961669921875,293.76873779296875,0.5531620979309082,0.050000000745058,0.2287285029888153,289.7731628417969,291.1499938964844,271.3997802734375,270.78350830078125,283.9089050292969,293.3218994140625,289.774658203125,1.0,0.1835491508245468,0.9899540543556212,0.9899540543556212,1.0,1.0,-0.8073748350143433,0.3470180928707123,0.460356742143631,0.1386208683252334,0.0,0.0,1.0,25.80615997314453,25.0,13.412310600280762,-4801.08447265625,65.31814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,303.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1072274893522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001088222707039,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
297960,293.17059326171875,297.1499938964844,293.1499938964844,0.0476509034633636,-1369.8519287109375,304.1525573730469,0.6714705228805542,0.08647171407938,0.0786752179265022,293.2074279785156,297.1499938964844,293.1499938964844,0.0926213040947914,-2286.02001953125,304.1560974121094,0.7829000353813171,0.1374379396438598,0.1312613189220428,293.1775817871094,297.1499938964844,293.1499938964844,0.0861275866627693,-1594.41943359375,304.15313720703125,0.7679068446159363,0.1299012303352356,0.0915690883994102,293.18182373046875,297.1499938964844,293.1499938964844,0.1013534218072891,-2457.228515625,304.1537170410156,0.8025744557380676,0.1480004638433456,0.141115516424179,293.3214111328125,297.1499938964844,293.1499938964844,0.0027473303489387,-1095.1295166015625,293.7406921386719,0.5530768036842346,0.050000000745058,0.2287314385175705,289.7781982421875,291.1499938964844,271.3993225097656,270.78778076171875,283.9056396484375,293.32147216796875,289.77978515625,1.0,0.1833548843860626,0.989993155002594,0.989993155002594,1.0,1.0,-0.8056700229644775,0.3463860750198364,0.4592839777469635,0.1379824876785278,0.0,0.0,1.0,25.80010223388672,25.0,13.952820777893066,-4798.60400390625,65.0462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717834472656,303.597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1071829944849014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000108777116111,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298020,293.1702880859375,297.1499938964844,293.1499938964844,0.0471584498882293,-1361.6614990234375,304.15252685546875,0.6700618267059326,0.0860148295760154,0.0782636553049087,293.2066345214844,297.1499938964844,293.1499938964844,0.0914549008011818,-2262.93701171875,304.156005859375,0.7801979780197144,0.1361446231603622,0.1300342381000518,293.1773681640625,297.1499938964844,293.1499938964844,0.0855038836598396,-1585.2637939453125,304.15313720703125,0.7664336562156677,0.1292463988065719,0.0911116376519203,293.1816101074219,297.1499938964844,293.1499938964844,0.1006195396184921,-2442.805908203125,304.1536865234375,0.8009614944458008,0.1472359448671341,0.1403926461935043,293.3205871582031,297.1499938964844,293.1499938964844,0.0027024433948099,-1076.9232177734375,293.68536376953125,0.5529131889343262,0.050000000745058,0.2287370562553405,289.7889404296875,291.1499938964844,271.39971923828125,270.7970886230469,283.9002380371094,293.3206481933594,289.7906188964844,1.0,0.1829705238342285,0.9900713562965392,0.9900713562965392,1.0,1.0,-0.8022934198379517,0.3451167345046997,0.4571767151355743,0.1367632150650024,0.0,0.0,1.0,25.788095474243164,25.0,15.155034065246582,-4793.54638671875,64.51026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,303.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070900410413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086827760445,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298080,293.1702880859375,297.1499938964844,293.1499938964844,0.0471584498882293,-1361.6614990234375,304.15252685546875,0.6700618267059326,0.0860148295760154,0.0782636553049087,293.2066345214844,297.1499938964844,293.1499938964844,0.0914549008011818,-2262.93701171875,304.156005859375,0.7801979780197144,0.1361446231603622,0.1300342381000518,293.1773681640625,297.1499938964844,293.1499938964844,0.0855038836598396,-1585.2637939453125,304.15313720703125,0.7664336562156677,0.1292463988065719,0.0911116376519203,293.1816101074219,297.1499938964844,293.1499938964844,0.1006195396184921,-2442.805908203125,304.1536865234375,0.8009614944458008,0.1472359448671341,0.1403926461935043,293.3205871582031,297.1499938964844,293.1499938964844,0.0027024433948099,-1076.9232177734375,293.68536376953125,0.5529131889343262,0.050000000745058,0.2287370562553405,289.7889404296875,291.1499938964844,271.39971923828125,270.7970886230469,283.9002380371094,293.3206481933594,289.7906188964844,1.0,0.1829705238342285,0.9900713562965392,0.9900713562965392,1.0,1.0,-0.8022934198379517,0.3451167345046997,0.4571767151355743,0.1367632150650024,0.0,0.0,1.0,25.788095474243164,25.0,15.155034065246582,-4793.54638671875,64.51026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,303.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070900410413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086827760445,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298140,293.1699523925781,297.1499938964844,293.1499938964844,0.0466703958809375,-1353.5438232421875,304.1524963378906,0.6686893105506897,0.085567869246006,0.0778609067201614,293.205810546875,297.1499938964844,293.1499938964844,0.09030332416296,-2240.1259765625,304.15594482421875,0.7775458693504333,0.1348751932382583,0.1288295835256576,293.1771545410156,297.1499938964844,293.1499938964844,0.0848788246512413,-1576.0843505859375,304.15313720703125,0.7649831175804138,0.1285974383354187,0.0906582325696945,293.181396484375,297.1499938964844,293.1499938964844,0.099885307252407,-2428.339111328125,304.1536865234375,0.7993658781051636,0.1464776545763015,0.1396755278110504,293.3197631835937,297.1499938964844,293.1499938964844,0.0026576125528663,-1058.703857421875,293.6311340332031,0.5527586936950684,0.050000000745058,0.2287423759698867,289.80059814453125,291.1499938964844,271.40203857421875,270.8075256347656,283.89630126953125,293.31982421875,289.8024597167969,1.0,0.1825921982526779,0.9901495575904846,0.9901495575904846,1.0,1.0,-0.7989658117294312,0.3438435792922973,0.4551222026348114,0.135618656873703,0.0,0.0,1.0,25.77622413635254,25.0,16.456159591674805,-4788.359375,63.985130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,303.61962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069904342293739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085816911654,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298200,293.1699523925781,297.1499938964844,293.1499938964844,0.0466703958809375,-1353.5438232421875,304.1524963378906,0.6686893105506897,0.085567869246006,0.0778609067201614,293.205810546875,297.1499938964844,293.1499938964844,0.09030332416296,-2240.1259765625,304.15594482421875,0.7775458693504333,0.1348751932382583,0.1288295835256576,293.1771545410156,297.1499938964844,293.1499938964844,0.0848788246512413,-1576.0843505859375,304.15313720703125,0.7649831175804138,0.1285974383354187,0.0906582325696945,293.181396484375,297.1499938964844,293.1499938964844,0.099885307252407,-2428.339111328125,304.1536865234375,0.7993658781051636,0.1464776545763015,0.1396755278110504,293.3197631835937,297.1499938964844,293.1499938964844,0.0026576125528663,-1058.703857421875,293.6311340332031,0.5527586936950684,0.050000000745058,0.2287423759698867,289.80059814453125,291.1499938964844,271.40203857421875,270.8075256347656,283.89630126953125,293.31982421875,289.8024597167969,1.0,0.1825921982526779,0.9901495575904846,0.9901495575904846,1.0,1.0,-0.7989658117294312,0.3438435792922973,0.4551222026348114,0.135618656873703,0.0,0.0,1.0,25.77622413635254,25.0,16.456159591674805,-4788.359375,63.985130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731262207031,303.61962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1069904342293739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001085816911654,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298260,293.16961669921875,297.1499938964844,293.1499938964844,0.0461865812540054,-1345.4949951171875,304.1524658203125,0.667352020740509,0.0851305127143859,0.0774667188525199,293.2049865722656,297.1499938964844,293.1499938964844,0.0891657844185829,-2217.578369140625,304.1558532714844,0.7749436497688293,0.1336289942264557,0.12764672935009,293.17694091796875,297.1499938964844,293.1499938964844,0.0842523053288459,-1566.8800048828125,304.15313720703125,0.7635546922683716,0.1279542297124862,0.0902087539434433,293.1811828613281,297.1499938964844,293.1499938964844,0.0991507321596145,-2413.828857421875,304.1536865234375,0.7977874875068665,0.1457255780696869,0.1389641463756561,293.3189392089844,297.1499938964844,293.1499938964844,0.0026129749603569,-1040.5289306640625,293.5779724121094,0.5526131987571716,0.050000000745058,0.2287473976612091,289.8132629394531,291.1499938964844,271.4065246582031,270.8192443847656,283.8938903808594,293.31903076171875,289.8152770996094,1.0,0.1822196543216705,0.990231454372406,0.990231454372406,1.0,1.0,-0.7956858277320862,0.3425676226615906,0.4531182050704956,0.1345446705818176,0.0,0.0,1.0,25.76442146301269,25.0,17.82782554626465,-4783.01904296875,63.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,303.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068837568163871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084734249161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298320,293.16961669921875,297.1499938964844,293.1499938964844,0.0461865812540054,-1345.4949951171875,304.1524658203125,0.667352020740509,0.0851305127143859,0.0774667188525199,293.2049865722656,297.1499938964844,293.1499938964844,0.0891657844185829,-2217.578369140625,304.1558532714844,0.7749436497688293,0.1336289942264557,0.12764672935009,293.17694091796875,297.1499938964844,293.1499938964844,0.0842523053288459,-1566.8800048828125,304.15313720703125,0.7635546922683716,0.1279542297124862,0.0902087539434433,293.1811828613281,297.1499938964844,293.1499938964844,0.0991507321596145,-2413.828857421875,304.1536865234375,0.7977874875068665,0.1457255780696869,0.1389641463756561,293.3189392089844,297.1499938964844,293.1499938964844,0.0026129749603569,-1040.5289306640625,293.5779724121094,0.5526131987571716,0.050000000745058,0.2287473976612091,289.8132629394531,291.1499938964844,271.4065246582031,270.8192443847656,283.8938903808594,293.31903076171875,289.8152770996094,1.0,0.1822196543216705,0.990231454372406,0.990231454372406,1.0,1.0,-0.7956858277320862,0.3425676226615906,0.4531182050704956,0.1345446705818176,0.0,0.0,1.0,25.76442146301269,25.0,17.82782554626465,-4783.01904296875,63.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,303.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1068837568163871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001084734249161,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298380,293.1692810058594,297.1499938964844,293.1499938964844,0.0457070022821426,-1337.5133056640625,304.1524353027344,0.6660504937171936,0.0847029760479927,0.0770812705159187,293.20416259765625,297.1499938964844,293.1499938964844,0.0880421176552772,-2195.296630859375,304.15576171875,0.772393524646759,0.132406547665596,0.1264861822128296,293.1767272949219,297.1499938964844,293.1499938964844,0.0836240798234939,-1557.647705078125,304.15313720703125,0.7621484994888306,0.1273169368505478,0.0897633507847786,293.18096923828125,297.1499938964844,293.1499938964844,0.098415620625019,-2399.272216796875,304.1536865234375,0.7962271571159363,0.1449800133705139,0.1382587999105453,293.3181457519531,297.1499938964844,293.1499938964844,0.0025681871920824,-1022.2626342773438,293.5260009765625,0.5524764657020569,0.050000000745058,0.2287521213293075,289.82696533203125,291.1499938964844,271.4133605957031,270.832275390625,283.89306640625,293.3182373046875,289.82916259765625,1.0,0.1818529516458511,0.9903133511543274,0.9903133511543274,1.0,1.0,-0.7924549579620361,0.3412907123565674,0.4511642754077911,0.1335380375385284,0.0,0.0,1.0,25.75265121459961,25.0,19.26300430297852,-4777.509765625,62.96626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,303.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067695617675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083575261873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298440,293.1692810058594,297.1499938964844,293.1499938964844,0.0457070022821426,-1337.5133056640625,304.1524353027344,0.6660504937171936,0.0847029760479927,0.0770812705159187,293.20416259765625,297.1499938964844,293.1499938964844,0.0880421176552772,-2195.296630859375,304.15576171875,0.772393524646759,0.132406547665596,0.1264861822128296,293.1767272949219,297.1499938964844,293.1499938964844,0.0836240798234939,-1557.647705078125,304.15313720703125,0.7621484994888306,0.1273169368505478,0.0897633507847786,293.18096923828125,297.1499938964844,293.1499938964844,0.098415620625019,-2399.272216796875,304.1536865234375,0.7962271571159363,0.1449800133705139,0.1382587999105453,293.3181457519531,297.1499938964844,293.1499938964844,0.0025681871920824,-1022.2626342773438,293.5260009765625,0.5524764657020569,0.050000000745058,0.2287521213293075,289.82696533203125,291.1499938964844,271.4133605957031,270.832275390625,283.89306640625,293.3182373046875,289.82916259765625,1.0,0.1818529516458511,0.9903133511543274,0.9903133511543274,1.0,1.0,-0.7924549579620361,0.3412907123565674,0.4511642754077911,0.1335380375385284,0.0,0.0,1.0,25.75265121459961,25.0,19.26300430297852,-4777.509765625,62.96626281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756896972656,303.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067695617675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083575261873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298500,293.1690979003906,297.1499938964844,293.1499938964844,0.0454686805605888,-1333.5455322265625,304.1524353027344,0.665412187576294,0.0844925940036773,0.0768915712833404,293.2037353515625,297.1499938964844,293.1499938964844,0.087485022842884,-2184.24853515625,304.1557312011719,0.7711367607116699,0.1318035423755645,0.1259136348962783,293.1766052246094,297.1499938964844,293.1499938964844,0.0833093598484993,-1553.02197265625,304.15313720703125,0.7614532709121704,0.1270003765821457,0.0895420685410499,293.18084716796875,297.1499938964844,293.1499938964844,0.0980478972196579,-2391.978271484375,304.1536865234375,0.7954533696174622,0.1446095407009124,0.1379082649946212,293.3177490234375,297.1499938964844,293.1499938964844,0.0025462529156357,-1013.301513671875,293.5004272460937,0.5524111986160278,0.050000000745058,0.2287543714046478,289.83416748046875,291.1499938964844,271.417724609375,270.83935546875,283.8932800292969,293.3178405761719,289.8364562988281,1.0,0.1816715896129608,0.990354299545288,0.990354299545288,1.0,1.0,-0.7908565402030945,0.3406518697738647,0.4502046704292297,0.1330581158399582,0.0,0.0,1.0,25.74676513671875,25.0,20.00440788269043,-4774.68310546875,62.71782302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,303.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067098379135131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082969174603,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298560,293.1689453125,297.1499938964844,293.1499938964844,0.0452314242720603,-1329.5938720703125,304.1524353027344,0.6647831797599792,0.0842848122119903,0.076704166829586,293.20330810546875,297.1499938964844,293.1499938964844,0.0869313925504684,-2173.268310546875,304.1557006835937,0.769894003868103,0.1312068104743957,0.1253469735383987,293.1764831542969,297.1499938964844,293.1499938964844,0.0829941034317016,-1548.3876953125,304.15313720703125,0.7607637047767639,0.1266853958368301,0.089321881532669,293.1807556152344,297.1499938964844,293.1499938964844,0.0976799428462982,-2384.6708984375,304.1536865234375,0.7946844100952148,0.1442408710718155,0.1375593990087509,293.3173828125,297.1499938964844,293.1499938964844,0.0025240823160856,-1004.2387084960938,293.47515869140625,0.5523480176925659,0.050000000745058,0.2287565618753433,289.8416748046875,291.1499938964844,271.4227294921875,270.8467712402344,283.8938903808594,293.31744384765625,289.84405517578125,1.0,0.1814917623996734,0.9904005527496338,0.9904005527496338,1.0,1.0,-0.7892711758613586,0.3400136530399322,0.449257493019104,0.1325941532850265,0.0,0.0,1.0,25.74087905883789,25.0,20.765522003173828,-4771.80908203125,62.4720573425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,303.6565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1066481322050094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001082342932932,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298620,293.1685791015625,297.1499938964844,293.1499938964844,0.0447598993778228,-1321.7357177734375,304.15240478515625,0.663550615310669,0.083876259624958,0.0763356164097786,293.20245361328125,297.1499938964844,293.1499938964844,0.0858335345983505,-2151.49560546875,304.1556396484375,0.7674469947814941,0.1300302743911743,0.124229572713375,293.17626953125,297.1499938964844,293.1499938964844,0.0823622047901153,-1539.0977783203125,304.15313720703125,0.7594007253646851,0.1260598450899124,0.0888845175504684,293.1805114746094,297.1499938964844,293.1499938964844,0.0969435647130012,-2370.023681640625,304.1536865234375,0.7931599617004395,0.1435085088014602,0.1368662565946579,293.3166198730469,297.1499938964844,293.1499938964844,0.0024799373932182,-986.1710205078124,293.42547607421875,0.5522278547286987,0.050000000745058,0.2287607342004776,289.85748291015625,291.1499938964844,271.43487548828125,270.8628234863281,283.8964233398437,293.3166809082031,289.8600158691406,1.0,0.1811361759901046,0.99049311876297,0.99049311876297,1.0,1.0,-0.7861359715461731,0.3387380838394165,0.4473978877067566,0.1317109763622284,0.0,0.0,1.0,25.72907829284668,25.0,22.329099655151367,-4765.90283203125,61.98789596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,303.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065194010734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081036534742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298680,293.1685791015625,297.1499938964844,293.1499938964844,0.0447598993778228,-1321.7357177734375,304.15240478515625,0.663550615310669,0.083876259624958,0.0763356164097786,293.20245361328125,297.1499938964844,293.1499938964844,0.0858335345983505,-2151.49560546875,304.1556396484375,0.7674469947814941,0.1300302743911743,0.124229572713375,293.17626953125,297.1499938964844,293.1499938964844,0.0823622047901153,-1539.0977783203125,304.15313720703125,0.7594007253646851,0.1260598450899124,0.0888845175504684,293.1805114746094,297.1499938964844,293.1499938964844,0.0969435647130012,-2370.023681640625,304.1536865234375,0.7931599617004395,0.1435085088014602,0.1368662565946579,293.3166198730469,297.1499938964844,293.1499938964844,0.0024799373932182,-986.1710205078124,293.42547607421875,0.5522278547286987,0.050000000745058,0.2287607342004776,289.85748291015625,291.1499938964844,271.43487548828125,270.8628234863281,283.8964233398437,293.3166809082031,289.8600158691406,1.0,0.1811361759901046,0.99049311876297,0.99049311876297,1.0,1.0,-0.7861359715461731,0.3387380838394165,0.4473978877067566,0.1317109763622284,0.0,0.0,1.0,25.72907829284668,25.0,22.329099655151367,-4765.90283203125,61.98789596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,303.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065194010734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001081036534742,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298740,293.1682434082031,297.1499938964844,293.1499938964844,0.0442927628755569,-1313.941650390625,304.1523742675781,0.6623551249504089,0.0834781229496002,0.0759763419628143,293.2015991210937,297.1499938964844,293.1499938964844,0.084749236702919,-2129.99560546875,304.15557861328125,0.7650570273399353,0.1288788169622421,0.1231357678771019,293.1760559082031,297.1499938964844,293.1499938964844,0.0817281827330589,-1529.774658203125,304.1531677246094,0.7580605745315552,0.1254409104585647,0.0884516909718513,293.1802673339844,297.1499938964844,293.1499938964844,0.0962063074111938,-2355.32666015625,304.1536865234375,0.7916557192802429,0.1427837312221527,0.1361801326274871,293.3158569335937,297.1499938964844,293.1499938964844,0.0024359091185033,-968.1205444335938,293.37713623046875,0.5521158576011658,0.050000000745058,0.2287646234035492,289.8744812011719,291.1499938964844,271.45001220703125,270.8804931640625,283.9007873535156,293.31591796875,289.8772277832031,1.0,0.1807866543531417,0.9905856847763062,0.9905856847763062,1.0,1.0,-0.7830537557601929,0.3374665379524231,0.4455872178077698,0.1308871805667877,0.0,0.0,1.0,25.71724319458008,25.0,23.932506561279297,-4759.78125,61.51428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,303.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063830181956291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079652429325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298800,293.1682434082031,297.1499938964844,293.1499938964844,0.0442927628755569,-1313.941650390625,304.1523742675781,0.6623551249504089,0.0834781229496002,0.0759763419628143,293.2015991210937,297.1499938964844,293.1499938964844,0.084749236702919,-2129.99560546875,304.15557861328125,0.7650570273399353,0.1288788169622421,0.1231357678771019,293.1760559082031,297.1499938964844,293.1499938964844,0.0817281827330589,-1529.774658203125,304.1531677246094,0.7580605745315552,0.1254409104585647,0.0884516909718513,293.1802673339844,297.1499938964844,293.1499938964844,0.0962063074111938,-2355.32666015625,304.1536865234375,0.7916557192802429,0.1427837312221527,0.1361801326274871,293.3158569335937,297.1499938964844,293.1499938964844,0.0024359091185033,-968.1205444335938,293.37713623046875,0.5521158576011658,0.050000000745058,0.2287646234035492,289.8744812011719,291.1499938964844,271.45001220703125,270.8804931640625,283.9007873535156,293.31591796875,289.8772277832031,1.0,0.1807866543531417,0.9905856847763062,0.9905856847763062,1.0,1.0,-0.7830537557601929,0.3374665379524231,0.4455872178077698,0.1308871805667877,0.0,0.0,1.0,25.71724319458008,25.0,23.932506561279297,-4759.78125,61.51428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,303.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1063830181956291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001079652429325,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298860,293.1678771972656,297.1499938964844,293.1499938964844,0.0438300184905529,-1306.212646484375,304.15234375,0.6611931920051575,0.08308956772089,0.0756255984306335,293.2007141113281,297.1499938964844,293.1499938964844,0.083677552640438,-2108.755615234375,304.1554870605469,0.7627192139625549,0.1277502030134201,0.1220634654164314,293.1758117675781,297.1499938964844,293.1499938964844,0.0810927003622055,-1520.430419921875,304.1531677246094,0.7567414045333862,0.1248282492160797,0.0880231484770774,293.1800231933594,297.1499938964844,293.1499938964844,0.0954689309000969,-2340.599365234375,304.1536865234375,0.7901698350906372,0.1420661956071853,0.1355007141828537,293.31512451171875,297.1499938964844,293.1499938964844,0.002391934627667,-950.0703125,293.3299255371094,0.5520109534263611,0.050000000745058,0.2287682741880417,289.8925476074219,291.1499938964844,271.4669494628906,270.89923095703125,283.9064025878906,293.315185546875,289.8954467773437,1.0,0.1804426312446594,0.990686058998108,0.990686058998108,1.0,1.0,-0.7800204753875732,0.3362016379833221,0.4438188374042511,0.1301115900278091,0.0,0.0,1.0,25.7053337097168,25.0,25.466123580932617,-4753.52880859375,61.05044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,303.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062400713562965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078201603377,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
298920,293.1678771972656,297.1499938964844,293.1499938964844,0.0438300184905529,-1306.212646484375,304.15234375,0.6611931920051575,0.08308956772089,0.0756255984306335,293.2007141113281,297.1499938964844,293.1499938964844,0.083677552640438,-2108.755615234375,304.1554870605469,0.7627192139625549,0.1277502030134201,0.1220634654164314,293.1758117675781,297.1499938964844,293.1499938964844,0.0810927003622055,-1520.430419921875,304.1531677246094,0.7567414045333862,0.1248282492160797,0.0880231484770774,293.1800231933594,297.1499938964844,293.1499938964844,0.0954689309000969,-2340.599365234375,304.1536865234375,0.7901698350906372,0.1420661956071853,0.1355007141828537,293.31512451171875,297.1499938964844,293.1499938964844,0.002391934627667,-950.0703125,293.3299255371094,0.5520109534263611,0.050000000745058,0.2287682741880417,289.8925476074219,291.1499938964844,271.4669494628906,270.89923095703125,283.9064025878906,293.315185546875,289.8954467773437,1.0,0.1804426312446594,0.990686058998108,0.990686058998108,1.0,1.0,-0.7800204753875732,0.3362016379833221,0.4438188374042511,0.1301115900278091,0.0,0.0,1.0,25.7053337097168,25.0,25.466123580932617,-4753.52880859375,61.05044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,303.6979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1062400713562965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001078201603377,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
