time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298980,293.1675109863281,297.1499938964844,293.1499938964844,0.0433733128011226,-1298.576171875,304.15234375,0.6600663661956787,0.0827114135026931,0.0752841085195541,293.1998291015625,297.1499938964844,293.1499938964844,0.0826208889484405,-2087.829345703125,304.1554260253906,0.7604365348815918,0.1266461163759231,0.1210142895579338,293.1755676269531,297.1499938964844,293.1499938964844,0.0804575234651565,-1511.0928955078125,304.1531677246094,0.755443811416626,0.1242227628827095,0.0875994861125946,293.1797790527344,297.1499938964844,293.1499938964844,0.0947334244847297,-2325.885498046875,304.1536865234375,0.7887035608291626,0.1413569152355194,0.1348289102315902,293.3143920898437,297.1499938964844,293.1499938964844,0.0023480907548218,-932.0584106445312,293.2838439941406,0.5519123673439026,0.050000000745058,0.2287717014551162,289.9115295410156,291.1499938964844,271.4844055175781,270.9184265136719,283.9125061035156,293.3144836425781,289.9145812988281,1.0,0.1801045686006546,0.9907864332199096,0.9907864332199096,1.0,1.0,-0.7770408987998962,0.3349500894546509,0.442090779542923,0.1293734759092331,0.0,0.0,1.0,25.693330764770508,25.0,26.669034957885746,-4747.25341796875,60.59688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,303.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060909777879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076688567991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299040,293.1675109863281,297.1499938964844,293.1499938964844,0.0433733128011226,-1298.576171875,304.15234375,0.6600663661956787,0.0827114135026931,0.0752841085195541,293.1998291015625,297.1499938964844,293.1499938964844,0.0826208889484405,-2087.829345703125,304.1554260253906,0.7604365348815918,0.1266461163759231,0.1210142895579338,293.1755676269531,297.1499938964844,293.1499938964844,0.0804575234651565,-1511.0928955078125,304.1531677246094,0.755443811416626,0.1242227628827095,0.0875994861125946,293.1797790527344,297.1499938964844,293.1499938964844,0.0947334244847297,-2325.885498046875,304.1536865234375,0.7887035608291626,0.1413569152355194,0.1348289102315902,293.3143920898437,297.1499938964844,293.1499938964844,0.0023480907548218,-932.0584106445312,293.2838439941406,0.5519123673439026,0.050000000745058,0.2287717014551162,289.9115295410156,291.1499938964844,271.4844055175781,270.9184265136719,283.9125061035156,293.3144836425781,289.9145812988281,1.0,0.1801045686006546,0.9907864332199096,0.9907864332199096,1.0,1.0,-0.7770408987998962,0.3349500894546509,0.442090779542923,0.1293734759092331,0.0,0.0,1.0,25.693330764770508,25.0,26.669034957885746,-4747.25341796875,60.59688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,303.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060909777879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001076688567991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299100,293.1673278808594,297.1499938964844,293.1499938964844,0.0431476943194866,-1294.801025390625,304.1523132324219,0.6595159769058228,0.0825262367725372,0.0751168355345726,293.1993713378906,297.1499938964844,293.1499938964844,0.0820986554026603,-2077.4951171875,304.1553955078125,0.7593156695365906,0.1261031180620193,0.1204982250928878,293.1754455566406,297.1499938964844,293.1499938964844,0.0801407545804977,-1506.43798828125,304.1531677246094,0.7548032999038696,0.1239228248596191,0.0873895585536956,293.1796569824219,297.1499938964844,293.1499938964844,0.0943671390414238,-2318.550537109375,304.1536865234375,0.7879779934883118,0.1410055160522461,0.1344959735870361,293.3140563964844,297.1499938964844,293.1499938964844,0.0023262379691004,-923.0785522460938,293.2611389160156,0.5518653988838196,0.050000000745058,0.2287733405828476,289.9212646484375,291.1499938964844,271.49334716796875,270.9281616210937,283.915771484375,293.3141174316406,289.92437744140625,1.0,0.1799377501010894,0.9908366203308104,0.9908366203308104,1.0,1.0,-0.7755712270736694,0.3343296945095062,0.4412415027618408,0.1290175467729568,0.0,0.0,1.0,25.68728446960449,25.0,27.15164375305176,-4744.10546875,60.37392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,303.7191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1060146167874336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075913605745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299160,293.1671447753906,297.1499938964844,293.1499938964844,0.0429241582751274,-1291.05908203125,304.1523132324219,0.6589747667312622,0.0823438167572021,0.0749520137906074,293.19891357421875,297.1499938964844,293.1499938964844,0.0815808400511741,-2067.25439453125,304.1553649902344,0.7582089900970459,0.1255664229393005,0.1199880912899971,293.1753234863281,297.1499938964844,293.1499938964844,0.0798248201608657,-1501.796875,304.1531677246094,0.7541686296463013,0.1236249282956123,0.0871810317039489,293.17950439453125,297.1499938964844,293.1499938964844,0.0940021574497222,-2311.23779296875,304.1536865234375,0.7872579097747803,0.1406564563512802,0.1341652274131775,293.3136901855469,297.1499938964844,293.1499938964844,0.0023045444395393,-914.1619262695312,293.2386474609375,0.5518199801445007,0.050000000745058,0.2287749350070953,289.9311828613281,291.1499938964844,271.5023803710937,270.93798828125,283.9190979003906,293.3137512207031,289.934326171875,1.0,0.1797724813222885,0.9908918738365172,0.9908918738365172,1.0,1.0,-0.774115800857544,0.3337135016918182,0.4404022991657257,0.1286701709032058,0.0,0.0,1.0,25.68120384216309,25.0,27.563316345214844,-4740.95166015625,60.153594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,303.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059372648596763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075128529919,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299220,293.166748046875,297.1499938964844,293.1499938964844,0.042483352124691,-1283.67529296875,304.1522827148437,0.6579179763793945,0.081986628472805,0.0746291950345039,293.1980285644531,297.1499938964844,293.1499938964844,0.0805578380823135,-2047.044189453125,304.1552734375,0.7560351490974426,0.1245102882385253,0.1189841330051422,293.1750793457031,297.1499938964844,293.1499938964844,0.0791959464550018,-1492.5643310546875,304.1531677246094,0.7529160380363464,0.1230349615216255,0.0867679640650749,293.1792297363281,297.1499938964844,293.1499938964844,0.093276634812355,-2296.68994140625,304.1536560058594,0.7858334183692932,0.1399649977684021,0.1335098892450332,293.3130187988281,297.1499938964844,293.1499938964844,0.00226107891649,-896.30224609375,293.1941833496094,0.5517335534095764,0.050000000745058,0.2287779599428177,289.9512939453125,291.1499938964844,271.52081298828125,270.9579162597656,283.9261169433594,293.3130798339844,289.9545288085937,1.0,0.1794462352991104,0.9910024404525756,0.9910024404525756,1.0,1.0,-0.7712448239326477,0.3324925899505615,0.4387522637844085,0.1279992759227752,0.0,0.0,1.0,25.668930053710938,25.0,28.22445106506348,-4734.62109375,59.720314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,303.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057805120944976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073537714546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299280,293.166748046875,297.1499938964844,293.1499938964844,0.042483352124691,-1283.67529296875,304.1522827148437,0.6579179763793945,0.081986628472805,0.0746291950345039,293.1980285644531,297.1499938964844,293.1499938964844,0.0805578380823135,-2047.044189453125,304.1552734375,0.7560351490974426,0.1245102882385253,0.1189841330051422,293.1750793457031,297.1499938964844,293.1499938964844,0.0791959464550018,-1492.5643310546875,304.1531677246094,0.7529160380363464,0.1230349615216255,0.0867679640650749,293.1792297363281,297.1499938964844,293.1499938964844,0.093276634812355,-2296.68994140625,304.1536560058594,0.7858334183692932,0.1399649977684021,0.1335098892450332,293.3130187988281,297.1499938964844,293.1499938964844,0.00226107891649,-896.30224609375,293.1941833496094,0.5517335534095764,0.050000000745058,0.2287779599428177,289.9512939453125,291.1499938964844,271.52081298828125,270.9579162597656,283.9261169433594,293.3130798339844,289.9545288085937,1.0,0.1794462352991104,0.9910024404525756,0.9910024404525756,1.0,1.0,-0.7712448239326477,0.3324925899505615,0.4387522637844085,0.1279992759227752,0.0,0.0,1.0,25.668930053710938,25.0,28.22445106506348,-4734.62109375,59.720314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,303.74005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1057805120944976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001073537714546,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299340,293.1663818359375,297.1499938964844,293.1499938964844,0.0420528016984462,-1276.45556640625,304.1522216796875,0.6568999290466309,0.0816412791609764,0.0743169486522674,293.1971130371094,297.1499938964844,293.1499938964844,0.0795547887682914,-2027.2581787109373,304.1551818847656,0.7539209127426147,0.1234805062413215,0.1180051043629646,293.1748046875,297.1499938964844,293.1499938964844,0.0785727128386497,-1483.42236328125,304.15313720703125,0.7516889572143555,0.1224542558193206,0.0863612741231918,293.178955078125,297.1499938964844,293.1499938964844,0.0925588309764862,-2282.2841796875,304.15362548828125,0.7844337821006775,0.1392841637134552,0.1328644603490829,293.31231689453125,297.1499938964844,293.1499938964844,0.0022157337516546,-877.7078857421875,293.1504821777344,0.5516533255577087,0.050000000745058,0.2287807613611221,289.9717712402344,291.1499938964844,271.5397033691406,270.9781494140625,283.9335327148437,293.3123779296875,289.9750671386719,1.0,0.1791266649961471,0.9911129474639891,0.9911129474639891,1.0,1.0,-0.7684360146522522,0.3312913179397583,0.4371446967124939,0.1273608207702636,0.0,0.0,1.0,25.656513214111328,25.0,28.67611694335937,-4728.27197265625,59.29806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,303.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056219935417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001071928927558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299400,293.1663818359375,297.1499938964844,293.1499938964844,0.0420528016984462,-1276.45556640625,304.1522216796875,0.6568999290466309,0.0816412791609764,0.0743169486522674,293.1971130371094,297.1499938964844,293.1499938964844,0.0795547887682914,-2027.2581787109373,304.1551818847656,0.7539209127426147,0.1234805062413215,0.1180051043629646,293.1748046875,297.1499938964844,293.1499938964844,0.0785727128386497,-1483.42236328125,304.15313720703125,0.7516889572143555,0.1224542558193206,0.0863612741231918,293.178955078125,297.1499938964844,293.1499938964844,0.0925588309764862,-2282.2841796875,304.15362548828125,0.7844337821006775,0.1392841637134552,0.1328644603490829,293.31231689453125,297.1499938964844,293.1499938964844,0.0022157337516546,-877.7078857421875,293.1504821777344,0.5516533255577087,0.050000000745058,0.2287807613611221,289.9717712402344,291.1499938964844,271.5397033691406,270.9781494140625,283.9335327148437,293.3123779296875,289.9750671386719,1.0,0.1791266649961471,0.9911129474639891,0.9911129474639891,1.0,1.0,-0.7684360146522522,0.3312913179397583,0.4371446967124939,0.1273608207702636,0.0,0.0,1.0,25.656513214111328,25.0,28.67611694335937,-4728.27197265625,59.29806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,303.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1056219935417175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001071928927558,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299460,293.1659851074219,297.1499938964844,293.1499938964844,0.041631706058979,-1269.3883056640625,304.1521911621094,0.6559152007102966,0.0813060998916626,0.0740138217806816,293.1961975097656,297.1499938964844,293.1499938964844,0.0785693302750587,-2007.853759765625,304.15509033203125,0.7518572211265564,0.1224730387330055,0.1170472279191017,293.1745300292969,297.1499938964844,293.1499938964844,0.0779552906751632,-1474.37548828125,304.15313720703125,0.750484049320221,0.1218817755579948,0.085960254073143,293.1786499023437,297.1499938964844,293.1499938964844,0.0918487831950187,-2268.02587890625,304.1535949707031,0.7830555438995361,0.1386127173900604,0.132227823138237,293.3116455078125,297.1499938964844,293.1499938964844,0.0021747862920165,-860.8687133789062,293.1072998046875,0.551578164100647,0.050000000745058,0.2287833988666534,289.99249267578125,291.1499938964844,271.5589599609375,270.9986572265625,283.9412841796875,293.31170654296875,289.9958190917969,1.0,0.1788129061460495,0.9912309646606444,0.9912309646606444,1.0,1.0,-0.765680193901062,0.3301069736480713,0.4355732202529907,0.1267502009868621,0.0,0.0,1.0,25.64401626586914,25.0,28.987064361572266,-4721.9013671875,58.88553237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,303.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054632142186164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070317593985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299520,293.1659851074219,297.1499938964844,293.1499938964844,0.041631706058979,-1269.3883056640625,304.1521911621094,0.6559152007102966,0.0813060998916626,0.0740138217806816,293.1961975097656,297.1499938964844,293.1499938964844,0.0785693302750587,-2007.853759765625,304.15509033203125,0.7518572211265564,0.1224730387330055,0.1170472279191017,293.1745300292969,297.1499938964844,293.1499938964844,0.0779552906751632,-1474.37548828125,304.15313720703125,0.750484049320221,0.1218817755579948,0.085960254073143,293.1786499023437,297.1499938964844,293.1499938964844,0.0918487831950187,-2268.02587890625,304.1535949707031,0.7830555438995361,0.1386127173900604,0.132227823138237,293.3116455078125,297.1499938964844,293.1499938964844,0.0021747862920165,-860.8687133789062,293.1072998046875,0.551578164100647,0.050000000745058,0.2287833988666534,289.99249267578125,291.1499938964844,271.5589599609375,270.9986572265625,283.9412841796875,293.31170654296875,289.9958190917969,1.0,0.1788129061460495,0.9912309646606444,0.9912309646606444,1.0,1.0,-0.765680193901062,0.3301069736480713,0.4355732202529907,0.1267502009868621,0.0,0.0,1.0,25.64401626586914,25.0,28.987064361572266,-4721.9013671875,58.88553237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,303.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054632142186164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070317593985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299580,293.16558837890625,297.1499938964844,293.1499938964844,0.0412213876843452,-1262.493896484375,304.15216064453125,0.6549665927886963,0.0809820666909217,0.0737207159399986,293.1952819824219,297.1499938964844,293.1499938964844,0.0776033774018287,-1988.8690185546875,304.155029296875,0.7498480677604675,0.1214897856116294,0.1161123439669609,293.1742553710937,297.1499938964844,293.1499938964844,0.077344924211502,-1465.441650390625,304.1531066894531,0.7493034601211548,0.121318519115448,0.0855656415224075,293.1783447265625,297.1499938964844,293.1499938964844,0.0911479145288467,-2253.9443359375,304.153564453125,0.7817015051841736,0.1379518359899521,0.1316010951995849,293.3109741210937,297.1499938964844,293.1499938964844,0.0021302674431353,-842.6343383789062,293.064697265625,0.5515083074569702,0.050000000745058,0.2287858575582504,290.01336669921875,291.1499938964844,271.5785522460937,271.0194091796875,283.9493713378906,293.3110656738281,290.0167236328125,1.0,0.1785056293010711,0.991348922252655,0.991348922252655,1.0,1.0,-0.7629837393760681,0.3289421796798706,0.4340415894985199,0.1261685490608215,0.0,0.0,1.0,25.63145065307617,25.0,29.18680953979492,-4715.52197265625,58.48344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,303.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105305291712284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068714846041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299640,293.16558837890625,297.1499938964844,293.1499938964844,0.0412213876843452,-1262.493896484375,304.15216064453125,0.6549665927886963,0.0809820666909217,0.0737207159399986,293.1952819824219,297.1499938964844,293.1499938964844,0.0776033774018287,-1988.8690185546875,304.155029296875,0.7498480677604675,0.1214897856116294,0.1161123439669609,293.1742553710937,297.1499938964844,293.1499938964844,0.077344924211502,-1465.441650390625,304.1531066894531,0.7493034601211548,0.121318519115448,0.0855656415224075,293.1783447265625,297.1499938964844,293.1499938964844,0.0911479145288467,-2253.9443359375,304.153564453125,0.7817015051841736,0.1379518359899521,0.1316010951995849,293.3109741210937,297.1499938964844,293.1499938964844,0.0021302674431353,-842.6343383789062,293.064697265625,0.5515083074569702,0.050000000745058,0.2287858575582504,290.01336669921875,291.1499938964844,271.5785522460937,271.0194091796875,283.9493713378906,293.3110656738281,290.0167236328125,1.0,0.1785056293010711,0.991348922252655,0.991348922252655,1.0,1.0,-0.7629837393760681,0.3289421796798706,0.4340415894985199,0.1261685490608215,0.0,0.0,1.0,25.63145065307617,25.0,29.18680953979492,-4715.52197265625,58.48344421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,303.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105305291712284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001068714846041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299700,293.1653747558594,297.1499938964844,293.1499938964844,0.0410198234021663,-1259.104736328125,304.1521301269531,0.6545038819313049,0.0808236598968505,0.0735774189233779,293.19482421875,297.1499938964844,293.1499938964844,0.0771267861127853,-1979.5164794921875,304.15496826171875,0.7488608360290527,0.1210059374570846,0.1156523078680038,293.1741027832031,297.1499938964844,293.1499938964844,0.0770421922206878,-1461.014892578125,304.153076171875,0.7487210631370544,0.1210399493575096,0.0853704512119293,293.1781616210937,297.1499938964844,293.1499938964844,0.0908006355166435,-2246.965576171875,304.153564453125,0.7810322046279907,0.1376248747110366,0.1312910169363021,293.3106384277344,297.1499938964844,293.1499938964844,0.002110500819981,-834.5098876953125,293.0435485839844,0.551474928855896,0.050000000745058,0.2287870347499847,290.0238342285156,291.1499938964844,271.5885009765625,271.02984619140625,283.9534912109375,293.31072998046875,290.0272216796875,1.0,0.1783541142940521,0.9914079308509828,0.9914079308509828,1.0,1.0,-0.7616544961929321,0.328366070985794,0.433288425207138,0.1258868873119354,0.0,0.0,1.0,25.625173568725582,25.0,29.25411605834961,-4712.32861328125,58.2858772277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1887512207031,303.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105226844549179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067918710759,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299760,293.1651916503906,297.1499938964844,293.1499938964844,0.0408209115266799,-1255.758056640625,304.152099609375,0.6540495157241821,0.0806678608059883,0.0734364688396453,293.19439697265625,297.1499938964844,293.1499938964844,0.0766548067331314,-1970.264404296875,304.1549377441406,0.747886061668396,0.1205276846885681,0.1151975840330123,293.1739501953125,297.1499938964844,293.1499938964844,0.0767413228750228,-1456.6180419921875,304.153076171875,0.7481443285942078,0.1207635998725891,0.0851768180727958,293.1780090332031,297.1499938964844,293.1499938964844,0.0904557332396507,-2240.033447265625,304.1535339355469,0.7803686261177063,0.1373004615306854,0.1309833228588104,293.3103332519531,297.1499938964844,293.1499938964844,0.0020892056636512,-825.7865600585938,293.0225524902344,0.5514426827430725,0.050000000745058,0.2287881672382354,290.0343322753906,291.1499938964844,271.5985107421875,271.04034423828125,283.9577331542969,293.3103942871094,290.0377197265625,1.0,0.1782041639089584,0.9914698600769044,0.9914698600769044,1.0,1.0,-0.7603393197059631,0.3277947306632995,0.4325445890426636,0.1256119161844253,0.0,0.0,1.0,25.618900299072266,25.0,29.304298400878903,-4709.1357421875,58.09078598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888122558594,303.7929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.105148896574974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001067127668648,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299820,293.164794921875,297.1499938964844,293.1499938964844,0.0404312275350093,-1249.19482421875,304.15203857421875,0.6531656384468079,0.0803641602396965,0.0731616988778114,293.1934814453125,297.1499938964844,293.1499938964844,0.0757248848676681,-1952.064453125,304.15484619140625,0.7459733486175537,0.1195879578590393,0.1143041551113128,293.1736755371094,297.1499938964844,293.1499938964844,0.0761453956365585,-1447.9173583984375,304.1530456542969,0.7470077872276306,0.120217740535736,0.0847943201661109,293.1776733398437,297.1499938964844,293.1499938964844,0.0897732824087143,-2226.314208984375,304.15350341796875,0.7790587544441223,0.1366594284772873,0.130375325679779,293.3096618652344,297.1499938964844,293.1499938964844,0.0020439194049686,-807.2919311523438,292.9808654785156,0.5513811111450195,0.050000000745058,0.2287903428077697,290.0553283691406,291.1499938964844,271.6187438964844,271.0614013671875,283.96636962890625,293.3097229003906,290.0587463378906,1.0,0.1779090911149978,0.9915937781333924,0.9915937781333924,1.0,1.0,-0.7577514052391052,0.3266667127609253,0.4310847222805023,0.1250809729099273,0.0,0.0,1.0,25.606409072875977,25.0,29.35733985900879,-4702.75830078125,57.70808410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,303.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049948632717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065564429154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299880,293.164794921875,297.1499938964844,293.1499938964844,0.0404312275350093,-1249.19482421875,304.15203857421875,0.6531656384468079,0.0803641602396965,0.0731616988778114,293.1934814453125,297.1499938964844,293.1499938964844,0.0757248848676681,-1952.064453125,304.15484619140625,0.7459733486175537,0.1195879578590393,0.1143041551113128,293.1736755371094,297.1499938964844,293.1499938964844,0.0761453956365585,-1447.9173583984375,304.1530456542969,0.7470077872276306,0.120217740535736,0.0847943201661109,293.1776733398437,297.1499938964844,293.1499938964844,0.0897732824087143,-2226.314208984375,304.15350341796875,0.7790587544441223,0.1366594284772873,0.130375325679779,293.3096618652344,297.1499938964844,293.1499938964844,0.0020439194049686,-807.2919311523438,292.9808654785156,0.5513811111450195,0.050000000745058,0.2287903428077697,290.0553283691406,291.1499938964844,271.6187438964844,271.0614013671875,283.96636962890625,293.3097229003906,290.0587463378906,1.0,0.1779090911149978,0.9915937781333924,0.9915937781333924,1.0,1.0,-0.7577514052391052,0.3266667127609253,0.4310847222805023,0.1250809729099273,0.0,0.0,1.0,25.606409072875977,25.0,29.35733985900879,-4702.75830078125,57.70808410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,303.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049948632717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001065564429154,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
299940,293.1643981933594,297.1499938964844,293.1499938964844,0.0400514714419841,-1242.7911376953125,304.1520080566406,0.6523111462593079,0.0800699293613433,0.0728955045342445,293.1925964355469,297.1499938964844,293.1499938964844,0.0748118758201599,-1934.236328125,304.1547546386719,0.7441037893295288,0.1186682432889938,0.1134298667311668,293.1733703613281,297.1499938964844,293.1499938964844,0.0755567699670791,-1439.3349609375,304.15301513671875,0.745891273021698,0.1196802109479904,0.0844176560640335,293.1773376464844,297.1499938964844,293.1499938964844,0.0890999585390091,-2212.77783203125,304.1534423828125,0.7777690887451172,0.1360279023647308,0.1297763437032699,293.3090209960937,297.1499938964844,293.1499938964844,0.0020040739327669,-790.9684448242188,292.9395751953125,0.5513225793838501,0.050000000745058,0.2287923991680145,290.07635498046875,291.1499938964844,271.63922119140625,271.08258056640625,283.9752502441406,293.30908203125,290.07977294921875,1.0,0.1776199042797088,0.9917176961898804,0.9917176961898804,1.0,1.0,-0.7552140355110168,0.3255563676357269,0.4296576380729675,0.1245719417929649,0.0,0.0,1.0,25.59407615661621,25.0,29.359447479248047,-4696.39404296875,57.33455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,303.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048434376716613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064027601387,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300000,293.1643981933594,297.1499938964844,293.1499938964844,0.0400514714419841,-1242.7911376953125,304.1520080566406,0.6523111462593079,0.0800699293613433,0.0728955045342445,293.1925964355469,297.1499938964844,293.1499938964844,0.0748118758201599,-1934.236328125,304.1547546386719,0.7441037893295288,0.1186682432889938,0.1134298667311668,293.1733703613281,297.1499938964844,293.1499938964844,0.0755567699670791,-1439.3349609375,304.15301513671875,0.745891273021698,0.1196802109479904,0.0844176560640335,293.1773376464844,297.1499938964844,293.1499938964844,0.0890999585390091,-2212.77783203125,304.1534423828125,0.7777690887451172,0.1360279023647308,0.1297763437032699,293.3090209960937,297.1499938964844,293.1499938964844,0.0020040739327669,-790.9684448242188,292.9395751953125,0.5513225793838501,0.050000000745058,0.2287923991680145,290.07635498046875,291.1499938964844,271.63922119140625,271.08258056640625,283.9752502441406,293.30908203125,290.07977294921875,1.0,0.1776199042797088,0.9917176961898804,0.9917176961898804,1.0,1.0,-0.7552140355110168,0.3255563676357269,0.4296576380729675,0.1245719417929649,0.0,0.0,1.0,25.59407615661621,25.0,29.359447479248047,-4696.39404296875,57.33455657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884155273437,303.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1048434376716613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064027601387,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300060,293.1640014648437,297.1499938964844,293.1499938964844,0.0396814905107021,-1236.5433349609375,304.1519470214844,0.6514846682548523,0.0797847807407379,0.072637565433979,293.1917419433594,297.1499938964844,293.1499938964844,0.0739151015877723,-1916.7666015625,304.1546630859375,0.7422747015953064,0.1177675947546958,0.1125738397240638,293.1730651855469,297.1499938964844,293.1499938964844,0.0749754384160041,-1430.8707275390625,304.1529846191406,0.7447938919067383,0.1191507950425148,0.0840466916561126,293.177001953125,297.1499938964844,293.1499938964844,0.0884357914328575,-2199.425537109375,304.1534118652344,0.7764991521835327,0.1354056596755981,0.1291861683130264,293.308349609375,297.1499938964844,293.1499938964844,0.0019618030637502,-773.71142578125,292.898681640625,0.5512667298316956,0.050000000745058,0.2287943810224533,290.09735107421875,291.1499938964844,271.6599426269531,271.10382080078125,283.9843444824219,293.3084411621094,290.10076904296875,1.0,0.1773365437984466,0.991848349571228,0.991848349571228,1.0,1.0,-0.7527259588241577,0.3244634866714477,0.4282624721527099,0.1240842342376709,0.0,0.0,1.0,25.581939697265625,25.0,29.3293514251709,-4690.05224609375,56.96992874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,303.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046948283910751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062519368133,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300120,293.1640014648437,297.1499938964844,293.1499938964844,0.0396814905107021,-1236.5433349609375,304.1519470214844,0.6514846682548523,0.0797847807407379,0.072637565433979,293.1917419433594,297.1499938964844,293.1499938964844,0.0739151015877723,-1916.7666015625,304.1546630859375,0.7422747015953064,0.1177675947546958,0.1125738397240638,293.1730651855469,297.1499938964844,293.1499938964844,0.0749754384160041,-1430.8707275390625,304.1529846191406,0.7447938919067383,0.1191507950425148,0.0840466916561126,293.177001953125,297.1499938964844,293.1499938964844,0.0884357914328575,-2199.425537109375,304.1534118652344,0.7764991521835327,0.1354056596755981,0.1291861683130264,293.308349609375,297.1499938964844,293.1499938964844,0.0019618030637502,-773.71142578125,292.898681640625,0.5512667298316956,0.050000000745058,0.2287943810224533,290.09735107421875,291.1499938964844,271.6599426269531,271.10382080078125,283.9843444824219,293.3084411621094,290.10076904296875,1.0,0.1773365437984466,0.991848349571228,0.991848349571228,1.0,1.0,-0.7527259588241577,0.3244634866714477,0.4282624721527099,0.1240842342376709,0.0,0.0,1.0,25.581939697265625,25.0,29.3293514251709,-4690.05224609375,56.96992874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,303.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1046948283910751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001062519368133,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300180,293.16363525390625,297.1499938964844,293.1499938964844,0.0393207669258117,-1230.4429931640625,304.15191650390625,0.6506838202476501,0.0795081034302711,0.0723873376846313,293.1908874511719,297.1499938964844,293.1499938964844,0.0730335041880607,-1899.634521484375,304.1545715332031,0.7404821515083313,0.116884596645832,0.1117347851395607,293.1727600097656,297.1499938964844,293.1499938964844,0.0744011476635932,-1422.5211181640625,304.1529541015625,0.7437138557434082,0.1186290606856346,0.0836811438202858,293.1766357421875,297.1499938964844,293.1499938964844,0.0877804011106491,-2186.251220703125,304.15338134765625,0.7752472162246704,0.1347921937704086,0.1286043971776962,293.3077087402344,297.1499938964844,293.1499938964844,0.0019211135804653,-757.1021728515625,292.858154296875,0.551212728023529,0.050000000745058,0.2287962883710861,290.1183166503906,291.1499938964844,271.68084716796875,271.1250915527344,283.9936218261719,293.3077697753906,290.1217346191406,1.0,0.1770588159561157,0.9919790625572203,0.9919790625572203,1.0,1.0,-0.7502838969230652,0.3233872652053833,0.4268966615200043,0.1236151978373527,0.0,0.0,1.0,25.57008171081543,25.0,29.272979736328125,-4683.7392578125,56.61376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,303.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045490354299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061039802152,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300240,293.16363525390625,297.1499938964844,293.1499938964844,0.0393207669258117,-1230.4429931640625,304.15191650390625,0.6506838202476501,0.0795081034302711,0.0723873376846313,293.1908874511719,297.1499938964844,293.1499938964844,0.0730335041880607,-1899.634521484375,304.1545715332031,0.7404821515083313,0.116884596645832,0.1117347851395607,293.1727600097656,297.1499938964844,293.1499938964844,0.0744011476635932,-1422.5211181640625,304.1529541015625,0.7437138557434082,0.1186290606856346,0.0836811438202858,293.1766357421875,297.1499938964844,293.1499938964844,0.0877804011106491,-2186.251220703125,304.15338134765625,0.7752472162246704,0.1347921937704086,0.1286043971776962,293.3077087402344,297.1499938964844,293.1499938964844,0.0019211135804653,-757.1021728515625,292.858154296875,0.551212728023529,0.050000000745058,0.2287962883710861,290.1183166503906,291.1499938964844,271.68084716796875,271.1250915527344,283.9936218261719,293.3077697753906,290.1217346191406,1.0,0.1770588159561157,0.9919790625572203,0.9919790625572203,1.0,1.0,-0.7502838969230652,0.3233872652053833,0.4268966615200043,0.1236151978373527,0.0,0.0,1.0,25.57008171081543,25.0,29.272979736328125,-4683.7392578125,56.61376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,303.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1045490354299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001061039802152,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300300,293.1634521484375,297.1499938964844,293.1499938964844,0.0391438603401184,-1227.44775390625,304.1518859863281,0.6502926349639893,0.0793728753924369,0.0722650811076164,293.1904602050781,297.1499938964844,293.1499938964844,0.072598285973072,-1891.1929931640625,304.154541015625,0.73959881067276,0.1164495572447776,0.1113214790821075,293.172607421875,297.1499938964844,293.1499938964844,0.0741166695952415,-1418.3895263671875,304.1529235839844,0.7431800961494446,0.1183710545301437,0.0835003927350044,293.1764831542969,297.1499938964844,293.1499938964844,0.0874560251832008,-2179.7314453125,304.1533508300781,0.7746278643608093,0.1344887465238571,0.1283166408538818,293.3074035644531,297.1499938964844,293.1499938964844,0.0019002386834472,-748.5977783203125,292.8380126953125,0.5511862635612488,0.050000000745058,0.2287972271442413,290.1287841796875,291.1499938964844,271.6913452148437,271.1357116699219,283.998291015625,293.3074645996094,290.1322021484375,1.0,0.1769220978021621,0.9920443892478944,0.9920443892478944,1.0,1.0,-0.7490800023078918,0.3228554725646972,0.4262245595455169,0.1233872771263122,0.0,0.0,1.0,25.56427955627441,25.0,29.2370834350586,-4680.5966796875,56.43882369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,303.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044772192835807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001060310969478,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300360,293.16326904296875,297.1499938964844,293.1499938964844,0.0389691703021526,-1224.4876708984375,304.15185546875,0.6499072313308716,0.0792396366596221,0.0721446275711059,293.1900329589844,297.1499938964844,293.1499938964844,0.0721666142344474,-1882.830810546875,304.1545104980469,0.7387234568595886,0.1160185933113098,0.1109121069312095,293.1724548339844,297.1499938964844,293.1499938964844,0.0738339051604271,-1414.2860107421875,304.15289306640625,0.7426502704620361,0.1181148737668991,0.0833209306001663,293.1763000488281,297.1499938964844,293.1499938964844,0.0871337801218032,-2173.25537109375,304.1533203125,0.774012565612793,0.1341874003410339,0.1280308961868286,293.3070678710937,297.1499938964844,293.1499938964844,0.0018793799681589,-740.1060791015625,292.8179626464844,0.5511599779129028,0.050000000745058,0.2287981510162353,290.13922119140625,291.1499938964844,271.701904296875,271.1463317871094,284.0030212402344,293.30712890625,290.1426696777344,1.0,0.1767867505550384,0.99211323261261,0.99211323261261,1.0,1.0,-0.7478869557380676,0.3223278522491455,0.4255591332912445,0.1231633499264717,0.0,0.0,1.0,25.558578491210938,25.0,29.19580268859864,-4677.46435546875,56.26591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869201660156,303.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1044060960412025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059589121723,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300420,293.16290283203125,297.1499938964844,293.1499938964844,0.0386261381208896,-1218.6680908203125,304.1518249511719,0.6491525173187256,0.0789787247776985,0.0719088390469551,293.1892395019531,297.1499938964844,293.1499938964844,0.071313239634037,-1866.3321533203125,304.1544189453125,0.7369943261146545,0.1151680499315261,0.1101043969392776,293.1721496582031,297.1499938964844,293.1499938964844,0.0732733607292175,-1406.160400390625,304.1528625488281,0.7416011095046997,0.1176076978445053,0.0829657092690467,293.17596435546875,297.1499938964844,293.1499938964844,0.0864954739809036,-2160.4306640625,304.1532897949219,0.7727933526039124,0.1335906684398651,0.127465158700943,293.30645751953125,297.1499938964844,293.1499938964844,0.0018381499685347,-723.3336181640625,292.77813720703125,0.5511077642440796,0.050000000745058,0.2287999987602234,290.1600646972656,291.1499938964844,271.7230529785156,271.16748046875,284.0125732421875,293.3065185546875,290.1635131835937,1.0,0.1765201091766357,0.9922509789466858,0.9922509789466858,1.0,1.0,-0.7455315589904785,0.3212844729423523,0.4242470860481262,0.1227261051535606,0.0,0.0,1.0,25.547510147094727,25.0,29.10072135925293,-4671.23388671875,55.925907135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,303.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104265809059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058165435097,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300480,293.16290283203125,297.1499938964844,293.1499938964844,0.0386261381208896,-1218.6680908203125,304.1518249511719,0.6491525173187256,0.0789787247776985,0.0719088390469551,293.1892395019531,297.1499938964844,293.1499938964844,0.071313239634037,-1866.3321533203125,304.1544189453125,0.7369943261146545,0.1151680499315261,0.1101043969392776,293.1721496582031,297.1499938964844,293.1499938964844,0.0732733607292175,-1406.160400390625,304.1528625488281,0.7416011095046997,0.1176076978445053,0.0829657092690467,293.17596435546875,297.1499938964844,293.1499938964844,0.0864954739809036,-2160.4306640625,304.1532897949219,0.7727933526039124,0.1335906684398651,0.127465158700943,293.30645751953125,297.1499938964844,293.1499938964844,0.0018381499685347,-723.3336181640625,292.77813720703125,0.5511077642440796,0.050000000745058,0.2287999987602234,290.1600646972656,291.1499938964844,271.7230529785156,271.16748046875,284.0125732421875,293.3065185546875,290.1635131835937,1.0,0.1765201091766357,0.9922509789466858,0.9922509789466858,1.0,1.0,-0.7455315589904785,0.3212844729423523,0.4242470860481262,0.1227261051535606,0.0,0.0,1.0,25.547510147094727,25.0,29.10072135925293,-4671.23388671875,55.925907135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,303.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.104265809059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001058165435097,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300540,293.1625366210937,297.1499938964844,293.1499938964844,0.0382911302149295,-1212.97509765625,304.1517639160156,0.6484171152114868,0.0787247195839881,0.0716794207692146,293.1884765625,297.1499938964844,293.1499938964844,0.0704721733927726,-1850.1148681640625,304.15435791015625,0.7352901697158813,0.1143314689397811,0.1093102619051933,293.1718444824219,297.1499938964844,293.1499938964844,0.0727191269397735,-1398.1390380859375,304.15283203125,0.7405645847320557,0.1171070113778114,0.0826151221990585,293.1756286621094,297.1499938964844,293.1499938964844,0.0858650505542755,-2147.769287109375,304.1532287597656,0.7715877890586853,0.1330014318227768,0.1269066482782364,293.3058166503906,297.1499938964844,293.1499938964844,0.0017960200784727,-706.2327270507812,292.7386474609375,0.5510552525520325,0.050000000745058,0.2288018465042114,290.18084716796875,291.1499938964844,271.74432373046875,271.1885681152344,284.0221862792969,293.3058776855469,290.18426513671875,1.0,0.1762586534023285,0.9923887252807616,0.9923887252807616,1.0,1.0,-0.7432144284248352,0.3202564120292663,0.4229579865932464,0.1223008781671524,0.0,0.0,1.0,25.53693962097168,25.0,28.992237091064453,-4665.05078125,55.59328079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,303.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041279360651969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001056766195688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300600,293.1625366210937,297.1499938964844,293.1499938964844,0.0382911302149295,-1212.97509765625,304.1517639160156,0.6484171152114868,0.0787247195839881,0.0716794207692146,293.1884765625,297.1499938964844,293.1499938964844,0.0704721733927726,-1850.1148681640625,304.15435791015625,0.7352901697158813,0.1143314689397811,0.1093102619051933,293.1718444824219,297.1499938964844,293.1499938964844,0.0727191269397735,-1398.1390380859375,304.15283203125,0.7405645847320557,0.1171070113778114,0.0826151221990585,293.1756286621094,297.1499938964844,293.1499938964844,0.0858650505542755,-2147.769287109375,304.1532287597656,0.7715877890586853,0.1330014318227768,0.1269066482782364,293.3058166503906,297.1499938964844,293.1499938964844,0.0017960200784727,-706.2327270507812,292.7386474609375,0.5510552525520325,0.050000000745058,0.2288018465042114,290.18084716796875,291.1499938964844,271.74432373046875,271.1885681152344,284.0221862792969,293.3058776855469,290.18426513671875,1.0,0.1762586534023285,0.9923887252807616,0.9923887252807616,1.0,1.0,-0.7432144284248352,0.3202564120292663,0.4229579865932464,0.1223008781671524,0.0,0.0,1.0,25.53693962097168,25.0,28.992237091064453,-4665.05078125,55.59328079223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,303.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1041279360651969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001056766195688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300660,293.1622009277344,297.1499938964844,293.1499938964844,0.0379634499549865,-1207.3974609375,304.1517333984375,0.6476984024047852,0.0784768834710121,0.0714556947350502,293.187744140625,297.1499938964844,293.1499938964844,0.0696420297026634,-1834.152099609375,304.154296875,0.7336061000823975,0.1135071590542793,0.1085281074047088,293.17156982421875,297.1499938964844,293.1499938964844,0.0721707046031951,-1390.214599609375,304.1528015136719,0.7395384907722473,0.1166121587157249,0.0822687149047851,293.17529296875,297.1499938964844,293.1499938964844,0.0852419063448906,-2135.260009765625,304.1531982421875,0.7703937888145447,0.1324189752340316,0.1263547092676162,293.30517578125,297.1499938964844,293.1499938964844,0.0017552470089867,-689.6911010742188,292.699462890625,0.551001787185669,0.050000000745058,0.228803738951683,290.2015380859375,291.1499938964844,271.765625,271.20947265625,284.0318603515625,293.3052673339844,290.2049560546875,1.0,0.1760020703077316,0.992531418800354,0.992531418800354,1.0,1.0,-0.7409313321113586,0.3192427456378937,0.4216885864734649,0.1218848228454589,0.0,0.0,1.0,25.52693748474121,25.0,28.87151527404785,-4658.91845703125,55.26748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,303.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039921790361404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055388420354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
