time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300720,293.1622009277344,297.1499938964844,293.1499938964844,0.0379634499549865,-1207.3974609375,304.1517333984375,0.6476984024047852,0.0784768834710121,0.0714556947350502,293.187744140625,297.1499938964844,293.1499938964844,0.0696420297026634,-1834.152099609375,304.154296875,0.7336061000823975,0.1135071590542793,0.1085281074047088,293.17156982421875,297.1499938964844,293.1499938964844,0.0721707046031951,-1390.214599609375,304.1528015136719,0.7395384907722473,0.1166121587157249,0.0822687149047851,293.17529296875,297.1499938964844,293.1499938964844,0.0852419063448906,-2135.260009765625,304.1531982421875,0.7703937888145447,0.1324189752340316,0.1263547092676162,293.30517578125,297.1499938964844,293.1499938964844,0.0017552470089867,-689.6911010742188,292.699462890625,0.551001787185669,0.050000000745058,0.228803738951683,290.2015380859375,291.1499938964844,271.765625,271.20947265625,284.0318603515625,293.3052673339844,290.2049560546875,1.0,0.1760020703077316,0.992531418800354,0.992531418800354,1.0,1.0,-0.7409313321113586,0.3192427456378937,0.4216885864734649,0.1218848228454589,0.0,0.0,1.0,25.52693748474121,25.0,28.87151527404785,-4658.91845703125,55.26748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,303.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1039921790361404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001055388420354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300780,293.161865234375,297.1499938964844,293.1499938964844,0.0376425236463546,-1201.9256591796875,304.15167236328125,0.6469939947128296,0.0782345756888389,0.0712370947003364,293.1870422363281,297.1499938964844,293.1499938964844,0.0688215866684913,-1818.4202880859373,304.1542358398437,0.7319376468658447,0.1126937344670295,0.1077565550804138,293.1712951660156,297.1499938964844,293.1499938964844,0.0716276615858078,-1382.380859375,304.1527709960937,0.7385210990905762,0.116122581064701,0.081926092505455,293.17498779296875,297.1499938964844,293.1499938964844,0.084625519812107,-2122.893798828125,304.1531677246094,0.7692096829414368,0.1318426728248596,0.1258087456226349,293.3045654296875,297.1499938964844,293.1499938964844,0.0017151645151898,-673.4461059570312,292.6605834960937,0.5509467720985413,0.050000000745058,0.2288056910037994,290.2221374511719,291.1499938964844,271.7869567871094,271.230224609375,284.04150390625,293.3046264648437,290.2255554199219,1.0,0.17575004696846,0.9926741719245912,0.9926741719245912,1.0,1.0,-0.7386788725852966,0.3182427883148193,0.4204360544681549,0.1214750111103057,0.0,0.0,1.0,25.51753234863281,25.0,28.73922348022461,-4652.8388671875,54.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,303.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038582250475883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054028907674,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300840,293.161865234375,297.1499938964844,293.1499938964844,0.0376425236463546,-1201.9256591796875,304.15167236328125,0.6469939947128296,0.0782345756888389,0.0712370947003364,293.1870422363281,297.1499938964844,293.1499938964844,0.0688215866684913,-1818.4202880859373,304.1542358398437,0.7319376468658447,0.1126937344670295,0.1077565550804138,293.1712951660156,297.1499938964844,293.1499938964844,0.0716276615858078,-1382.380859375,304.1527709960937,0.7385210990905762,0.116122581064701,0.081926092505455,293.17498779296875,297.1499938964844,293.1499938964844,0.084625519812107,-2122.893798828125,304.1531677246094,0.7692096829414368,0.1318426728248596,0.1258087456226349,293.3045654296875,297.1499938964844,293.1499938964844,0.0017151645151898,-673.4461059570312,292.6605834960937,0.5509467720985413,0.050000000745058,0.2288056910037994,290.2221374511719,291.1499938964844,271.7869567871094,271.230224609375,284.04150390625,293.3046264648437,290.2255554199219,1.0,0.17575004696846,0.9926741719245912,0.9926741719245912,1.0,1.0,-0.7386788725852966,0.3182427883148193,0.4204360544681549,0.1214750111103057,0.0,0.0,1.0,25.51753234863281,25.0,28.73922348022461,-4652.8388671875,54.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,303.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1038582250475883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001054028907674,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300900,293.1617126464844,297.1499938964844,293.1499938964844,0.0374845601618289,-1199.228759765625,304.15167236328125,0.6466469168663025,0.0781154483556747,0.0711296573281288,293.18670654296875,297.1499938964844,293.1499938964844,0.0684148967266082,-1810.6387939453125,304.1542053222656,0.7311083674430847,0.1122909411787986,0.1073745936155319,293.171142578125,297.1499938964844,293.1499938964844,0.0713581293821334,-1378.497802734375,304.1527709960937,0.738015353679657,0.1158797293901443,0.0817561596632003,293.1748352050781,297.1499938964844,293.1499938964844,0.084319844841957,-2116.763916015625,304.15313720703125,0.7686210870742798,0.1315567940473556,0.1255379468202591,293.30426025390625,297.1499938964844,293.1499938964844,0.0016949195414781,-665.253173828125,292.6412658691406,0.5509185194969177,0.050000000745058,0.2288066893815994,290.2323913574219,291.1499938964844,271.797607421875,271.2405090332031,284.0463256835937,293.3043212890625,290.2358093261719,1.0,0.175625741481781,0.9927455186843872,0.9927455186843872,1.0,1.0,-0.7375637888908386,0.3177481293678283,0.4198156595230102,0.1212716400623321,0.0,0.0,1.0,25.51306533813477,25.0,28.66777801513672,-4649.8212890625,54.79057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1843566894531,303.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037918627262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053355445037,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
300960,293.1615600585937,297.1499938964844,293.1499938964844,0.0373280681669712,-1196.5548095703125,304.1516418457031,0.6463026404380798,0.077997475862503,0.0710232853889465,293.1864013671875,297.1499938964844,293.1499938964844,0.0680101886391639,-1802.9068603515625,304.1541748046875,0.7302814722061157,0.1118903905153274,0.1069948002696037,293.1710205078125,297.1499938964844,293.1499938964844,0.0710897669196128,-1374.634765625,304.1527404785156,0.7375110983848572,0.1156379655003547,0.0815870240330696,293.1746826171875,297.1499938964844,293.1499938964844,0.0840156376361846,-2110.665771484375,304.15313720703125,0.7680343985557556,0.1312721818685531,0.1252683997154235,293.303955078125,297.1499938964844,293.1499938964844,0.0016751154325902,-657.2396240234375,292.6219787597656,0.5508898496627808,0.050000000745058,0.2288077026605606,290.2426147460937,291.1499938964844,271.8082580566406,271.250732421875,284.0511169433594,293.30401611328125,290.2460327148437,1.0,0.1755024194717407,0.9928208589553832,0.9928208589553832,1.0,1.0,-0.7364550232887268,0.3172567188739776,0.4191982746124267,0.1210687234997749,0.0,0.0,1.0,25.50874137878418,25.0,28.59233283996582,-4646.8173828125,54.63451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,303.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037258356809616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001052685329341,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301020,293.1612548828125,297.1499938964844,293.1499938964844,0.0370193682610988,-1191.2734375,304.151611328125,0.6456220149993896,0.0777647942304611,0.0708135738968849,293.1857604980469,297.1499938964844,293.1499938964844,0.0672065019607544,-1787.5860595703125,304.15411376953125,0.7286330461502075,0.1110956072807312,0.1062413528561592,293.1707763671875,297.1499938964844,293.1499938964844,0.0705564469099044,-1366.9678955078125,304.1527099609375,0.7365068793296814,0.1151575967669487,0.0812509953975677,293.17437744140625,297.1499938964844,293.1499938964844,0.0834115594625473,-2098.5634765625,304.1531066894531,0.7668662667274475,0.1307066828012466,0.1247328892350196,293.3033752441406,297.1499938964844,293.1499938964844,0.0016350370133295,-641.0469970703125,292.5836486816406,0.5508307814598083,0.050000000745058,0.2288097888231277,290.26300048828125,291.1499938964844,271.8294982910156,271.2709655761719,284.0606689453125,293.3034362792969,290.2663879394531,1.0,0.1752586364746093,0.9929714798927308,0.9929714798927308,1.0,1.0,-0.7342556118965149,0.3162837922573089,0.4179718196392059,0.1206626147031784,0.0,0.0,1.0,25.50050544738769,25.0,28.427473068237305,-4640.85302734375,54.32633590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,303.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035946831107139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051354411174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301080,293.1612548828125,297.1499938964844,293.1499938964844,0.0370193682610988,-1191.2734375,304.151611328125,0.6456220149993896,0.0777647942304611,0.0708135738968849,293.1857604980469,297.1499938964844,293.1499938964844,0.0672065019607544,-1787.5860595703125,304.15411376953125,0.7286330461502075,0.1110956072807312,0.1062413528561592,293.1707763671875,297.1499938964844,293.1499938964844,0.0705564469099044,-1366.9678955078125,304.1527099609375,0.7365068793296814,0.1151575967669487,0.0812509953975677,293.17437744140625,297.1499938964844,293.1499938964844,0.0834115594625473,-2098.5634765625,304.1531066894531,0.7668662667274475,0.1307066828012466,0.1247328892350196,293.3033752441406,297.1499938964844,293.1499938964844,0.0016350370133295,-641.0469970703125,292.5836486816406,0.5508307814598083,0.050000000745058,0.2288097888231277,290.26300048828125,291.1499938964844,271.8294982910156,271.2709655761719,284.0606689453125,293.3034362792969,290.2663879394531,1.0,0.1752586364746093,0.9929714798927308,0.9929714798927308,1.0,1.0,-0.7342556118965149,0.3162837922573089,0.4179718196392059,0.1206626147031784,0.0,0.0,1.0,25.50050544738769,25.0,28.427473068237305,-4640.85302734375,54.32633590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,303.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1035946831107139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001051354411174,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301140,293.1609802246094,297.1499938964844,293.1499938964844,0.0367159433662891,-1186.073486328125,304.1515808105469,0.6449505686759949,0.0775359943509101,0.0706074610352516,293.1851806640625,297.1499938964844,293.1499938964844,0.0664096400141716,-1772.4412841796875,304.1540832519531,0.7269884347915649,0.1103083118796348,0.1054952144622802,293.1705322265625,297.1499938964844,293.1499938964844,0.0700273141264915,-1359.3751220703125,304.1527099609375,0.735507071018219,0.1146809831261634,0.0809176713228225,293.1741027832031,297.1499938964844,293.1499938964844,0.0828128457069397,-2086.57861328125,304.1530456542969,0.7657042145729065,0.1301456242799759,0.1242016851902008,293.3027648925781,297.1499938964844,293.1499938964844,0.0015950528904795,-624.9168701171875,292.5455627441406,0.5507695078849792,0.050000000745058,0.2288119494915008,290.2832336425781,291.1499938964844,271.8506774902344,271.2908935546875,284.070068359375,293.3028259277344,290.28662109375,1.0,0.175018310546875,0.993122100830078,0.993122100830078,1.0,1.0,-0.7320777773857117,0.3153237998485565,0.4167540073394775,0.1202534511685371,0.0,0.0,1.0,25.492794036865234,25.0,28.240737915039062,-4634.94677734375,54.022987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,303.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034645810723304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001050033970386,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301200,293.1609802246094,297.1499938964844,293.1499938964844,0.0367159433662891,-1186.073486328125,304.1515808105469,0.6449505686759949,0.0775359943509101,0.0706074610352516,293.1851806640625,297.1499938964844,293.1499938964844,0.0664096400141716,-1772.4412841796875,304.1540832519531,0.7269884347915649,0.1103083118796348,0.1054952144622802,293.1705322265625,297.1499938964844,293.1499938964844,0.0700273141264915,-1359.3751220703125,304.1527099609375,0.735507071018219,0.1146809831261634,0.0809176713228225,293.1741027832031,297.1499938964844,293.1499938964844,0.0828128457069397,-2086.57861328125,304.1530456542969,0.7657042145729065,0.1301456242799759,0.1242016851902008,293.3027648925781,297.1499938964844,293.1499938964844,0.0015950528904795,-624.9168701171875,292.5455627441406,0.5507695078849792,0.050000000745058,0.2288119494915008,290.2832336425781,291.1499938964844,271.8506774902344,271.2908935546875,284.070068359375,293.3028259277344,290.28662109375,1.0,0.175018310546875,0.993122100830078,0.993122100830078,1.0,1.0,-0.7320777773857117,0.3153237998485565,0.4167540073394775,0.1202534511685371,0.0,0.0,1.0,25.492794036865234,25.0,28.240737915039062,-4634.94677734375,54.022987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,303.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1034645810723304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001050033970386,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301260,293.1607360839844,297.1499938964844,293.1499938964844,0.0364181846380233,-1180.9615478515625,304.15155029296875,0.6442881226539612,0.0773112624883651,0.0704051256179809,293.18463134765625,297.1499938964844,293.1499938964844,0.0656201392412185,-1757.482666015625,304.1540222167969,0.725346028804779,0.1095288470387458,0.1047567054629325,293.1702880859375,297.1499938964844,293.1499938964844,0.0695027932524681,-1351.862548828125,304.1526794433594,0.7345111966133118,0.114208273589611,0.0805871859192848,293.1738586425781,297.1499938964844,293.1499938964844,0.0822199657559394,-2074.7216796875,304.15301513671875,0.7645480632781982,0.1295892298221588,0.1236750409007072,293.3021850585937,297.1499938964844,293.1499938964844,0.0015529883094131,-607.9984741210938,292.5077209472656,0.5507052540779114,0.050000000745058,0.2288142144680023,290.3033447265625,291.1499938964844,271.8717041015625,271.3104553222656,284.07928466796875,293.30224609375,290.30670166015625,1.0,0.1747817695140838,0.9932738542556764,0.9932738542556764,1.0,1.0,-0.729922890663147,0.3143786191940307,0.4155442714691162,0.1198383867740631,0.0,0.0,1.0,25.485694885253903,25.0,28.025711059570312,-4629.1103515625,53.72468948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,303.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033355519175529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048724516294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301320,293.1607360839844,297.1499938964844,293.1499938964844,0.0364181846380233,-1180.9615478515625,304.15155029296875,0.6442881226539612,0.0773112624883651,0.0704051256179809,293.18463134765625,297.1499938964844,293.1499938964844,0.0656201392412185,-1757.482666015625,304.1540222167969,0.725346028804779,0.1095288470387458,0.1047567054629325,293.1702880859375,297.1499938964844,293.1499938964844,0.0695027932524681,-1351.862548828125,304.1526794433594,0.7345111966133118,0.114208273589611,0.0805871859192848,293.1738586425781,297.1499938964844,293.1499938964844,0.0822199657559394,-2074.7216796875,304.15301513671875,0.7645480632781982,0.1295892298221588,0.1236750409007072,293.3021850585937,297.1499938964844,293.1499938964844,0.0015529883094131,-607.9984741210938,292.5077209472656,0.5507052540779114,0.050000000745058,0.2288142144680023,290.3033447265625,291.1499938964844,271.8717041015625,271.3104553222656,284.07928466796875,293.30224609375,290.30670166015625,1.0,0.1747817695140838,0.9932738542556764,0.9932738542556764,1.0,1.0,-0.729922890663147,0.3143786191940307,0.4155442714691162,0.1198383867740631,0.0,0.0,1.0,25.485694885253903,25.0,28.025711059570312,-4629.1103515625,53.72468948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,303.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1033355519175529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001048724516294,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301380,293.1604919433594,297.1499938964844,293.1499938964844,0.036125112324953,-1175.9219970703125,304.1515197753906,0.6436322331428528,0.0770896822214126,0.070205733180046,293.18414306640625,297.1499938964844,293.1499938964844,0.0648364126682281,-1742.6796875,304.15399169921875,0.723700225353241,0.1087554171681404,0.1040240973234176,293.1700744628906,297.1499938964844,293.1499938964844,0.0689820498228073,-1344.4185791015625,304.15264892578125,0.7335172891616821,0.1137386113405227,0.0802588835358619,293.173583984375,297.1499938964844,293.1499938964844,0.081631913781166,-2062.973388671875,304.1529846191406,0.7633960247039795,0.129036471247673,0.1231519505381584,293.3016052246094,297.1499938964844,293.1499938964844,0.0015153170097619,-592.8258666992188,292.4700622558594,0.5506381988525391,0.050000000745058,0.2288165837526321,290.3232727050781,291.1499938964844,271.8926086425781,271.3296203613281,284.0882873535156,293.3016662597656,290.3266296386719,1.0,0.1745482236146927,0.9934255480766296,0.9934255480766296,1.0,1.0,-0.7277852296829224,0.3134464025497436,0.4143388569355011,0.1194148585200309,0.0,0.0,1.0,25.47911262512207,25.0,27.784408569335938,-4623.3359375,53.430572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032073870301246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001047423793352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301440,293.1604919433594,297.1499938964844,293.1499938964844,0.036125112324953,-1175.9219970703125,304.1515197753906,0.6436322331428528,0.0770896822214126,0.070205733180046,293.18414306640625,297.1499938964844,293.1499938964844,0.0648364126682281,-1742.6796875,304.15399169921875,0.723700225353241,0.1087554171681404,0.1040240973234176,293.1700744628906,297.1499938964844,293.1499938964844,0.0689820498228073,-1344.4185791015625,304.15264892578125,0.7335172891616821,0.1137386113405227,0.0802588835358619,293.173583984375,297.1499938964844,293.1499938964844,0.081631913781166,-2062.973388671875,304.1529846191406,0.7633960247039795,0.129036471247673,0.1231519505381584,293.3016052246094,297.1499938964844,293.1499938964844,0.0015153170097619,-592.8258666992188,292.4700622558594,0.5506381988525391,0.050000000745058,0.2288165837526321,290.3232727050781,291.1499938964844,271.8926086425781,271.3296203613281,284.0882873535156,293.3016662597656,290.3266296386719,1.0,0.1745482236146927,0.9934255480766296,0.9934255480766296,1.0,1.0,-0.7277852296829224,0.3134464025497436,0.4143388569355011,0.1194148585200309,0.0,0.0,1.0,25.47911262512207,25.0,27.784408569335938,-4623.3359375,53.430572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032073870301246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001047423793352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301500,293.1603698730469,297.1499938964844,293.1499938964844,0.0359804034233093,-1173.430419921875,304.1515197753906,0.6433065533638,0.0769800469279289,0.0701071247458458,293.18389892578125,297.1499938964844,293.1499938964844,0.0644467398524284,-1735.33740234375,304.15399169921875,0.7228752374649048,0.1083709225058555,0.1036599799990654,293.16998291015625,297.1499938964844,293.1499938964844,0.0687231719493866,-1340.7232666015625,304.15264892578125,0.7330209016799927,0.113504908978939,0.0800955593585968,293.1734619140625,297.1499938964844,293.1499938964844,0.0813397914171218,-2057.14208984375,304.1529846191406,0.7628213763237,0.1287614554166793,0.1228917315602302,293.30133056640625,297.1499938964844,293.1499938964844,0.0014956952072679,-584.9415283203125,292.4512939453125,0.550603449344635,0.050000000745058,0.22881780564785,290.3331604003906,291.1499938964844,271.9029846191406,271.3390197753906,284.0926818847656,293.3013916015625,290.33648681640625,1.0,0.1744326055049896,0.9935014247894288,0.9935014247894288,1.0,1.0,-0.7267230749130249,0.312985748052597,0.4137372970581054,0.1191986575722694,0.0,0.0,1.0,25.47601890563965,25.0,27.649871826171875,-4620.47509765625,53.28507614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,303.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1031436547636985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104677696072,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301560,293.1602478027344,297.1499938964844,293.1499938964844,0.0358368381857872,-1170.95654296875,304.1514892578125,0.6429822444915771,0.0768711194396019,0.0700091645121574,293.18365478515625,297.1499938964844,293.1499938964844,0.0640584230422973,-1728.0322265625,304.1539611816406,0.7220479846000671,0.1079877763986587,0.103297159075737,293.1698608398437,297.1499938964844,293.1499938964844,0.0684652402997016,-1337.0452880859375,304.1526184082031,0.7325246930122375,0.1132718697190284,0.0799327120184898,293.1733703613281,297.1499938964844,293.1499938964844,0.0810488760471344,-2051.338134765625,304.1529846191406,0.7622475028038025,0.1284872442483902,0.1226323097944259,293.3010559082031,297.1499938964844,293.1499938964844,0.0014759679324924,-577.0224609375,292.4325866699219,0.5505678653717041,0.050000000745058,0.2288190573453903,290.3429870605469,291.1499938964844,271.9132995605469,271.34832763671875,284.0970153808594,293.3011169433594,290.3463134765625,1.0,0.1743176877498626,0.9935831427574158,0.9935831427574158,1.0,1.0,-0.7256647944450378,0.3125288188457489,0.4131359755992889,0.1189791113138198,0.0,0.0,1.0,25.47305488586425,25.0,27.5070743560791,-4617.6318359375,53.14055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,303.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.103080153465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001046132456394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301620,293.1600341796875,297.1499938964844,293.1499938964844,0.0355530977249145,-1166.061279296875,304.1514587402344,0.642336905002594,0.076655201613903,0.0698150694370269,293.1832275390625,297.1499938964844,293.1499938964844,0.0632856860756874,-1713.53076171875,304.1539306640625,0.720384955406189,0.1072251722216606,0.1025751829147338,293.169677734375,297.1499938964844,293.1499938964844,0.0679521709680557,-1329.7403564453125,304.1526184082031,0.7315320372581482,0.1128076538443565,0.0796083882451057,293.1731262207031,297.1499938964844,293.1499938964844,0.0804706141352653,-2039.8121337890625,304.1529541015625,0.7611016035079956,0.1279410868883133,0.122115708887577,293.3005065917969,297.1499938964844,293.1499938964844,0.0014365789247676,-561.2299194335938,292.395263671875,0.5504941344261169,0.050000000745058,0.2288216650485992,290.3625183105469,291.1499938964844,271.93377685546875,271.3665771484375,284.1053771972656,293.3005676269531,290.3658142089844,1.0,0.1740899085998535,0.99374657869339,0.99374657869339,1.0,1.0,-0.7235592603683472,0.3116258680820465,0.411933422088623,0.1185284405946731,0.0,0.0,1.0,25.46750831604004,25.0,27.195507049560547,-4612.0,52.854305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,303.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029538884758949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001044851087499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301680,293.1600341796875,297.1499938964844,293.1499938964844,0.0355530977249145,-1166.061279296875,304.1514587402344,0.642336905002594,0.076655201613903,0.0698150694370269,293.1832275390625,297.1499938964844,293.1499938964844,0.0632856860756874,-1713.53076171875,304.1539306640625,0.720384955406189,0.1072251722216606,0.1025751829147338,293.169677734375,297.1499938964844,293.1499938964844,0.0679521709680557,-1329.7403564453125,304.1526184082031,0.7315320372581482,0.1128076538443565,0.0796083882451057,293.1731262207031,297.1499938964844,293.1499938964844,0.0804706141352653,-2039.8121337890625,304.1529541015625,0.7611016035079956,0.1279410868883133,0.122115708887577,293.3005065917969,297.1499938964844,293.1499938964844,0.0014365789247676,-561.2299194335938,292.395263671875,0.5504941344261169,0.050000000745058,0.2288216650485992,290.3625183105469,291.1499938964844,271.93377685546875,271.3665771484375,284.1053771972656,293.3005676269531,290.3658142089844,1.0,0.1740899085998535,0.99374657869339,0.99374657869339,1.0,1.0,-0.7235592603683472,0.3116258680820465,0.411933422088623,0.1185284405946731,0.0,0.0,1.0,25.46750831604004,25.0,27.195507049560547,-4612.0,52.854305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,303.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1029538884758949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001044851087499,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301740,293.15985107421875,297.1499938964844,293.1499938964844,0.035273402929306,-1161.22802734375,304.1514587402344,0.6416947841644287,0.0764413774013519,0.069622978568077,293.18280029296875,297.1499938964844,293.1499938964844,0.062517337501049,-1699.1591796875,304.1539001464844,0.7187061905860901,0.106466606259346,0.1018572002649307,293.16949462890625,297.1499938964844,293.1499938964844,0.0674424394965171,-1322.4981689453125,304.152587890625,0.7305380702018738,0.1123454719781875,0.0792855620384216,293.17291259765625,297.1499938964844,293.1499938964844,0.0798966288566589,-2028.3863525390625,304.1529235839844,0.7599572539329529,0.1273974478244781,0.1216015890240669,293.2999572753906,297.1499938964844,293.1499938964844,0.001397757558152,-545.68505859375,292.3580627441406,0.5504169464111328,0.050000000745058,0.2288243919610977,290.3817749023437,291.1499938964844,271.9540100097656,271.3843078613281,284.1134033203125,293.3000183105469,290.3850402832031,1.0,0.1738644540309906,0.993910014629364,0.993910014629364,1.0,1.0,-0.7214658856391907,0.3107372224330902,0.4107286632061004,0.1180599778890609,0.0,0.0,1.0,25.462411880493164,25.0,26.84811019897461,-4606.4384765625,52.57133865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,303.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028286144137382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001043579686665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301800,293.15985107421875,297.1499938964844,293.1499938964844,0.035273402929306,-1161.22802734375,304.1514587402344,0.6416947841644287,0.0764413774013519,0.069622978568077,293.18280029296875,297.1499938964844,293.1499938964844,0.062517337501049,-1699.1591796875,304.1539001464844,0.7187061905860901,0.106466606259346,0.1018572002649307,293.16949462890625,297.1499938964844,293.1499938964844,0.0674424394965171,-1322.4981689453125,304.152587890625,0.7305380702018738,0.1123454719781875,0.0792855620384216,293.17291259765625,297.1499938964844,293.1499938964844,0.0798966288566589,-2028.3863525390625,304.1529235839844,0.7599572539329529,0.1273974478244781,0.1216015890240669,293.2999572753906,297.1499938964844,293.1499938964844,0.001397757558152,-545.68505859375,292.3580627441406,0.5504169464111328,0.050000000745058,0.2288243919610977,290.3817749023437,291.1499938964844,271.9540100097656,271.3843078613281,284.1134033203125,293.3000183105469,290.3850402832031,1.0,0.1738644540309906,0.993910014629364,0.993910014629364,1.0,1.0,-0.7214658856391907,0.3107372224330902,0.4107286632061004,0.1180599778890609,0.0,0.0,1.0,25.462411880493164,25.0,26.84811019897461,-4606.4384765625,52.57133865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,303.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1028286144137382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001043579686665,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301860,293.15966796875,297.1499938964844,293.1499938964844,0.0349979624152183,-1156.4609375,304.15142822265625,0.6410551071166992,0.0762295648455619,0.06943279504776,293.18243408203125,297.1499938964844,293.1499938964844,0.0617535859346389,-1684.92138671875,304.15386962890625,0.7170076370239258,0.1057119220495224,0.1011430695652961,293.1693420410156,297.1499938964844,293.1499938964844,0.0669363215565681,-1315.3228759765625,304.1525573730469,0.7295418381690979,0.1118851900100708,0.0789641588926315,293.1727294921875,297.1499938964844,293.1499938964844,0.0793272405862808,-2017.06787109375,304.15289306640625,0.758813738822937,0.126856192946434,0.1210898607969284,293.2994079589844,297.1499938964844,293.1499938964844,0.0013566544512286,-529.2766723632812,292.32098388671875,0.550335705280304,0.050000000745058,0.2288272529840469,290.4007873535156,291.1499938964844,271.9739074707031,271.4014587402344,284.1210021972656,293.2994689941406,290.40399169921875,1.0,0.1736414134502411,0.9940759539604188,0.9940759539604188,1.0,1.0,-0.7193843126296997,0.3098641037940979,0.4095202088356018,0.1175705343484878,0.0,0.0,1.0,25.45781707763672,25.0,26.46274757385254,-4600.9541015625,52.2916374206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,304.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027045920491218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042321091517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301920,293.15966796875,297.1499938964844,293.1499938964844,0.0349979624152183,-1156.4609375,304.15142822265625,0.6410551071166992,0.0762295648455619,0.06943279504776,293.18243408203125,297.1499938964844,293.1499938964844,0.0617535859346389,-1684.92138671875,304.15386962890625,0.7170076370239258,0.1057119220495224,0.1011430695652961,293.1693420410156,297.1499938964844,293.1499938964844,0.0669363215565681,-1315.3228759765625,304.1525573730469,0.7295418381690979,0.1118851900100708,0.0789641588926315,293.1727294921875,297.1499938964844,293.1499938964844,0.0793272405862808,-2017.06787109375,304.15289306640625,0.758813738822937,0.126856192946434,0.1210898607969284,293.2994079589844,297.1499938964844,293.1499938964844,0.0013566544512286,-529.2766723632812,292.32098388671875,0.550335705280304,0.050000000745058,0.2288272529840469,290.4007873535156,291.1499938964844,271.9739074707031,271.4014587402344,284.1210021972656,293.2994689941406,290.40399169921875,1.0,0.1736414134502411,0.9940759539604188,0.9940759539604188,1.0,1.0,-0.7193843126296997,0.3098641037940979,0.4095202088356018,0.1175705343484878,0.0,0.0,1.0,25.45781707763672,25.0,26.46274757385254,-4600.9541015625,52.2916374206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,304.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027045920491218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042321091517,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
301980,293.15948486328125,297.1499938964844,293.1499938964844,0.0347259864211082,-1151.7469482421875,304.1513977050781,0.6404165625572205,0.076019138097763,0.0692439675331115,293.1820983886719,297.1499938964844,293.1499938964844,0.0609932839870452,-1670.79541015625,304.1538391113281,0.7152833342552185,0.104959949851036,0.1004316806793212,293.169189453125,297.1499938964844,293.1499938964844,0.0664331093430519,-1308.20458984375,304.1525573730469,0.7285419702529907,0.1114262342453002,0.0786437392234802,293.17254638671875,297.1499938964844,293.1499938964844,0.0787615850567817,-2005.840087890625,304.1528625488281,0.7576701641082764,0.1263166218996048,0.1205798238515853,293.2988586425781,297.1499938964844,293.1499938964844,0.0013203142443671,-514.7520141601562,292.283935546875,0.5502508878707886,0.050000000745058,0.2288302630186081,290.41949462890625,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2989196777344,290.42266845703125,1.0,0.1734202206134796,0.9942418932914734,0.9942418932914734,1.0,1.0,-0.7173106670379639,0.3090045154094696,0.4083061516284942,0.117060013115406,0.0,0.0,1.0,25.45364189147949,25.0,26.0479736328125,-4595.5400390625,52.01461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,304.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025817617774009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104107442894,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302040,293.15948486328125,297.1499938964844,293.1499938964844,0.0347259864211082,-1151.7469482421875,304.1513977050781,0.6404165625572205,0.076019138097763,0.0692439675331115,293.1820983886719,297.1499938964844,293.1499938964844,0.0609932839870452,-1670.79541015625,304.1538391113281,0.7152833342552185,0.104959949851036,0.1004316806793212,293.169189453125,297.1499938964844,293.1499938964844,0.0664331093430519,-1308.20458984375,304.1525573730469,0.7285419702529907,0.1114262342453002,0.0786437392234802,293.17254638671875,297.1499938964844,293.1499938964844,0.0787615850567817,-2005.840087890625,304.1528625488281,0.7576701641082764,0.1263166218996048,0.1205798238515853,293.2988586425781,297.1499938964844,293.1499938964844,0.0013203142443671,-514.7520141601562,292.283935546875,0.5502508878707886,0.050000000745058,0.2288302630186081,290.41949462890625,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.2989196777344,290.42266845703125,1.0,0.1734202206134796,0.9942418932914734,0.9942418932914734,1.0,1.0,-0.7173106670379639,0.3090045154094696,0.4083061516284942,0.117060013115406,0.0,0.0,1.0,25.45364189147949,25.0,26.0479736328125,-4595.5400390625,52.01461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,304.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025817617774009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000104107442894,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302100,293.159423828125,297.1499938964844,293.1499938964844,0.0345914289355278,-1149.4122314453125,304.1513977050781,0.640097439289093,0.0759144276380539,0.0691500455141067,293.18194580078125,297.1499938964844,293.1499938964844,0.0606145299971103,-1663.7763671875,304.1538391113281,0.7144099473953247,0.1045849546790123,0.1000769808888435,293.16912841796875,297.1499938964844,293.1499938964844,0.0661827400326728,-1304.6689453125,304.1525573730469,0.728040337562561,0.1111972332000732,0.0784838944673538,293.1724853515625,297.1499938964844,293.1499938964844,0.0784803256392479,-2000.2637939453125,304.1528625488281,0.7570981979370117,0.1260474324226379,0.1203254237771034,293.298583984375,297.1499938964844,293.1499938964844,0.0013008563546463,-506.9973449707031,292.26544189453125,0.5502068400382996,0.050000000745058,0.2288318127393722,290.4287109375,291.1499938964844,272.003173828125,271.426025390625,284.13153076171875,293.29864501953125,290.431884765625,1.0,0.1733103543519973,0.9943248629570008,0.9943248629570008,1.0,1.0,-0.716277003288269,0.3085805773735046,0.4076964259147644,0.1167952716350555,0.0,0.0,1.0,25.45172500610352,25.0,25.82427978515625,-4592.86279296875,51.87711715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18115234375,304.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1025209054350853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001040456845657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302160,293.1593322753906,297.1499938964844,293.1499938964844,0.034457791596651,-1147.0916748046875,304.1513977050781,0.6397784948348999,0.0758101120591163,0.069056436419487,293.1817932128906,297.1499938964844,293.1499938964844,0.0602365806698799,-1656.784423828125,304.1538391113281,0.7135281562805176,0.1042104959487915,0.0997228249907493,293.1690368652344,297.1499938964844,293.1499938964844,0.0659331679344177,-1301.1485595703125,304.15252685546875,0.7275375723838806,0.1109685823321342,0.0783242806792259,293.1723937988281,297.1499938964844,293.1499938964844,0.0781999975442886,-1994.710693359375,304.1528625488281,0.7565258741378784,0.1257785558700561,0.1200713440775871,293.29833984375,297.1499938964844,293.1499938964844,0.0012818197719752,-499.4132995605469,292.2469787597656,0.5501618981361389,0.050000000745058,0.22883340716362,290.4378662109375,291.1499938964844,272.01275634765625,271.43389892578125,284.1347961425781,293.29840087890625,290.4410095214844,1.0,0.1732009053230285,0.9944108128547668,0.9944108128547668,1.0,1.0,-0.7152450084686279,0.3081602752208709,0.4070847332477569,0.1165244653820991,0.0,0.0,1.0,25.44990921020508,25.0,25.594751358032227,-4590.20458984375,51.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,304.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1024604365229606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001039843191392,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302220,293.1592102050781,297.1499938964844,293.1499938964844,0.0341929160058498,-1142.4874267578125,304.1513671875,0.6391400098800659,0.0756017416715622,0.0688698291778564,293.1815185546875,297.1499938964844,293.1499938964844,0.0594827756285667,-1642.8748779296875,304.15380859375,0.7117359638214111,0.1034628078341484,0.0990158021450042,293.1689147949219,297.1499938964844,293.1499938964844,0.0654360502958297,-1294.1485595703125,304.15252685546875,0.7265275716781616,0.1105115041136741,0.0780054703354835,293.1722412109375,297.1499938964844,293.1499938964844,0.077641949057579,-1983.669189453125,304.15283203125,0.7553800940513611,0.1252415180206298,0.119563952088356,293.2978210449219,297.1499938964844,293.1499938964844,0.0012433463707566,-484.1083679199219,292.21002197265625,0.5500689148902893,0.050000000745058,0.2288366854190826,290.4559326171875,291.1499938964844,272.0315856933594,271.4490966796875,284.14093017578125,293.2978515625,290.4590148925781,1.0,0.1729831546545028,0.9945827126502992,0.9945827126502992,1.0,1.0,-0.7131848931312561,0.3073303699493408,0.4058545231819153,0.1159632354974746,0.0,0.0,1.0,25.446571350097656,25.0,25.112462997436523,-4584.94677734375,51.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,304.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023406535387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001038627524394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302280,293.1592102050781,297.1499938964844,293.1499938964844,0.0341929160058498,-1142.4874267578125,304.1513671875,0.6391400098800659,0.0756017416715622,0.0688698291778564,293.1815185546875,297.1499938964844,293.1499938964844,0.0594827756285667,-1642.8748779296875,304.15380859375,0.7117359638214111,0.1034628078341484,0.0990158021450042,293.1689147949219,297.1499938964844,293.1499938964844,0.0654360502958297,-1294.1485595703125,304.15252685546875,0.7265275716781616,0.1105115041136741,0.0780054703354835,293.1722412109375,297.1499938964844,293.1499938964844,0.077641949057579,-1983.669189453125,304.15283203125,0.7553800940513611,0.1252415180206298,0.119563952088356,293.2978210449219,297.1499938964844,293.1499938964844,0.0012433463707566,-484.1083679199219,292.21002197265625,0.5500689148902893,0.050000000745058,0.2288366854190826,290.4559326171875,291.1499938964844,272.0315856933594,271.4490966796875,284.14093017578125,293.2978515625,290.4590148925781,1.0,0.1729831546545028,0.9945827126502992,0.9945827126502992,1.0,1.0,-0.7131848931312561,0.3073303699493408,0.4058545231819153,0.1159632354974746,0.0,0.0,1.0,25.446571350097656,25.0,25.112462997436523,-4584.94677734375,51.46812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806335449219,304.03289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1023406535387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001038627524394,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302340,293.1590881347656,297.1499938964844,293.1499938964844,0.0339283980429172,-1137.885498046875,304.1513366699219,0.6384894847869873,0.0753895416855812,0.068680889904499,293.1812438964844,297.1499938964844,293.1499938964844,0.0587318502366542,-1629.066650390625,304.1537780761719,0.7098981738090515,0.1027165129780769,0.0983102694153785,293.1688232421875,297.1499938964844,293.1499938964844,0.0649389103055,-1287.165771484375,304.1524963378906,0.7255016565322876,0.1100502014160156,0.0776846408843994,293.172119140625,297.1499938964844,293.1499938964844,0.0770875364542007,-1972.7188720703125,304.1528015136719,0.7542301416397095,0.1247051656246185,0.1190573573112487,293.2972717285156,297.1499938964844,293.1499938964844,0.0012038476997986,-468.4305419921875,292.1730651855469,0.5499699115753174,0.050000000745058,0.2288401871919632,290.4736022949219,291.1499938964844,272.04998779296875,271.46356201171875,284.146484375,293.2973327636719,290.47662353515625,1.0,0.172766774892807,0.9947546124458312,0.9947546124458312,1.0,1.0,-0.7111227512359619,0.306511640548706,0.4046110808849334,0.1153744086623191,0.0,0.0,1.0,25.44394302368164,25.0,24.617551803588867,-4579.751953125,51.19764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,304.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022227182984352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037430629367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302400,293.1590881347656,297.1499938964844,293.1499938964844,0.0339283980429172,-1137.885498046875,304.1513366699219,0.6384894847869873,0.0753895416855812,0.068680889904499,293.1812438964844,297.1499938964844,293.1499938964844,0.0587318502366542,-1629.066650390625,304.1537780761719,0.7098981738090515,0.1027165129780769,0.0983102694153785,293.1688232421875,297.1499938964844,293.1499938964844,0.0649389103055,-1287.165771484375,304.1524963378906,0.7255016565322876,0.1100502014160156,0.0776846408843994,293.172119140625,297.1499938964844,293.1499938964844,0.0770875364542007,-1972.7188720703125,304.1528015136719,0.7542301416397095,0.1247051656246185,0.1190573573112487,293.2972717285156,297.1499938964844,293.1499938964844,0.0012038476997986,-468.4305419921875,292.1730651855469,0.5499699115753174,0.050000000745058,0.2288401871919632,290.4736022949219,291.1499938964844,272.04998779296875,271.46356201171875,284.146484375,293.2973327636719,290.47662353515625,1.0,0.172766774892807,0.9947546124458312,0.9947546124458312,1.0,1.0,-0.7111227512359619,0.306511640548706,0.4046110808849334,0.1153744086623191,0.0,0.0,1.0,25.44394302368164,25.0,24.617551803588867,-4579.751953125,51.19764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,304.0429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1022227182984352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001037430629367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302460,293.1539306640625,297.1499938964844,293.1499938964844,0.0344068855047225,-1145.654052734375,304.15008544921875,0.6409339904785156,0.0762141123414039,0.0692320019006729,293.1756286621094,297.1499938964844,293.1499938964844,0.058731060475111,-1628.983642578125,304.1524963378906,0.7111351490020752,0.1030742451548576,0.098422072827816,293.1635437011719,297.1499938964844,293.1499938964844,0.0651530623435974,-1290.0443115234375,304.1512756347656,0.7271581292152405,0.1106568202376365,0.0779504179954528,293.1666564941406,297.1499938964844,293.1499938964844,0.077230229973793,-1975.40771484375,304.151611328125,0.7558251619338989,0.1252610087394714,0.1193603575229644,293.2904663085937,297.1499938964844,293.1499938964844,0.0011822992237284,-459.7986755371094,292.15283203125,0.5508463382720947,0.050000000745058,0.2288097292184829,290.489013671875,291.1499938964844,272.06817626953125,271.477294921875,284.1477966308594,293.2911071777344,290.4907531738281,1.0,0.1726203709840774,0.9949291944503784,0.9949291944503784,1.0,1.0,-0.7125632762908936,0.3072302341461181,0.405333012342453,0.1154580116271972,0.0,0.0,1.0,25.29059219360352,25.0,17.799705505371094,-4582.359375,51.19848251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17919921875,304.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021135970950126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036323155858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
