time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302520,293.1539306640625,297.1499938964844,293.1499938964844,0.0344068855047225,-1145.654052734375,304.15008544921875,0.6409339904785156,0.0762141123414039,0.0692320019006729,293.1756286621094,297.1499938964844,293.1499938964844,0.058731060475111,-1628.983642578125,304.1524963378906,0.7111351490020752,0.1030742451548576,0.098422072827816,293.1635437011719,297.1499938964844,293.1499938964844,0.0651530623435974,-1290.0443115234375,304.1512756347656,0.7271581292152405,0.1106568202376365,0.0779504179954528,293.1666564941406,297.1499938964844,293.1499938964844,0.077230229973793,-1975.40771484375,304.151611328125,0.7558251619338989,0.1252610087394714,0.1193603575229644,293.2904663085937,297.1499938964844,293.1499938964844,0.0011822992237284,-459.7986755371094,292.15283203125,0.5508463382720947,0.050000000745058,0.2288097292184829,290.489013671875,291.1499938964844,272.06817626953125,271.477294921875,284.1477966308594,293.2911071777344,290.4907531738281,1.0,0.1726203709840774,0.9949291944503784,0.9949291944503784,1.0,1.0,-0.7125632762908936,0.3072302341461181,0.405333012342453,0.1154580116271972,0.0,0.0,1.0,25.29059219360352,25.0,17.799705505371094,-4582.359375,51.19848251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17919921875,304.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021135970950126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036323155858,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302580,293.1520080566406,297.1499938964844,293.1499938964844,0.0347234867513179,-1150.796142578125,304.1495361328125,0.6424331068992615,0.0765084698796272,0.0695801377296447,293.1730041503906,297.1499938964844,293.1499938964844,0.0586631037294864,-1627.7236328125,304.1517944335937,0.7116215825080872,0.1029607877135276,0.0984002202749252,293.1612548828125,297.1499938964844,293.1499938964844,0.065279796719551,-1291.752685546875,304.1506652832031,0.7280818819999695,0.110777162015438,0.0780963376164436,293.1641845703125,297.1499938964844,293.1499938964844,0.077314019203186,-1976.996337890625,304.15093994140625,0.7567118406295776,0.1253421604633331,0.1195220649242401,293.2853088378906,297.1499938964844,293.1499938964844,0.0011556219542399,-449.3114929199219,292.1231384277344,0.5513433218002319,0.050000000745058,0.2287925779819488,290.4963073730469,291.1499938964844,272.0863037109375,271.49041748046875,284.1501159667969,293.2857971191406,290.4972839355469,1.0,0.1725249290466308,0.9951038360595704,0.9951038360595704,1.0,1.0,-0.7133038640022278,0.3076326549053192,0.4056711792945862,0.1154282689094543,0.0,0.0,1.0,25.202617645263672,25.0,10.329522132873535,-4582.86474609375,51.18767166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,304.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102041482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035591340041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302640,293.1520080566406,297.1499938964844,293.1499938964844,0.0347234867513179,-1150.796142578125,304.1495361328125,0.6424331068992615,0.0765084698796272,0.0695801377296447,293.1730041503906,297.1499938964844,293.1499938964844,0.0586631037294864,-1627.7236328125,304.1517944335937,0.7116215825080872,0.1029607877135276,0.0984002202749252,293.1612548828125,297.1499938964844,293.1499938964844,0.065279796719551,-1291.752685546875,304.1506652832031,0.7280818819999695,0.110777162015438,0.0780963376164436,293.1641845703125,297.1499938964844,293.1499938964844,0.077314019203186,-1976.996337890625,304.15093994140625,0.7567118406295776,0.1253421604633331,0.1195220649242401,293.2853088378906,297.1499938964844,293.1499938964844,0.0011556219542399,-449.3114929199219,292.1231384277344,0.5513433218002319,0.050000000745058,0.2287925779819488,290.4963073730469,291.1499938964844,272.0863037109375,271.49041748046875,284.1501159667969,293.2857971191406,290.4972839355469,1.0,0.1725249290466308,0.9951038360595704,0.9951038360595704,1.0,1.0,-0.7133038640022278,0.3076326549053192,0.4056711792945862,0.1154282689094543,0.0,0.0,1.0,25.202617645263672,25.0,10.329522132873535,-4582.86474609375,51.18767166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754455566406,304.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.102041482925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035591340041,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302700,293.15155029296875,297.1499938964844,293.1499938964844,0.0347885563969612,-1151.8291015625,304.1495056152344,0.6427404880523682,0.0765739828348159,0.0696570575237274,293.1722717285156,297.1499938964844,293.1499938964844,0.0585377663373947,-1625.432373046875,304.1517028808594,0.7114247679710388,0.1028116643428802,0.0982825607061386,293.1606750488281,297.1499938964844,293.1499938964844,0.0652592033147811,-1291.4476318359375,304.15057373046875,0.7281609177589417,0.1107523366808891,0.0780944004654884,293.1635131835937,297.1499938964844,293.1499938964844,0.0772728472948074,-1976.17138671875,304.1508483886719,0.7567543387413025,0.1252922415733337,0.119497574865818,293.28326416015625,297.1499938964844,293.1499938964844,0.0011419391958042,-443.94635009765625,292.1067810058594,0.551426887512207,0.050000000745058,0.2287897020578384,290.4991455078125,291.1499938964844,272.0953674316406,271.4967346191406,284.1517028808594,293.28369140625,290.5000915527344,1.0,0.1724821776151657,0.9951911568641664,0.9951911568641664,1.0,1.0,-0.7132198810577393,0.3076338469982147,0.4055860042572021,0.1153276711702346,0.0,0.0,1.0,25.18514442443848,25.0,8.731797218322754,-4582.04345703125,51.15560150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,304.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1020175367593765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035348323057,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302760,293.1512756347656,297.1499938964844,293.1499938964844,0.0348225533962249,-1152.348388671875,304.1495361328125,0.6429006457328796,0.0766114369034767,0.0697026252746582,293.1717834472656,297.1499938964844,293.1499938964844,0.0583755038678646,-1622.4696044921875,304.1517028808594,0.7110632658004761,0.1026267036795616,0.0981236547231674,293.1602783203125,297.1499938964844,293.1499938964844,0.0652066469192504,-1290.7000732421875,304.15057373046875,0.728103518486023,0.1106954365968704,0.078065276145935,293.1630859375,297.1499938964844,293.1499938964844,0.0771984681487083,-1974.697509765625,304.1508483886719,0.7566501498222351,0.1252077370882034,0.1194331496953964,293.281494140625,297.1499938964844,293.1499938964844,0.0011279805330559,-438.4750671386719,292.0899658203125,0.5514528751373291,0.050000000745058,0.228788822889328,290.501953125,291.1499938964844,272.1044311523437,271.5028991699219,284.1535339355469,293.2818603515625,290.5029296875,1.0,0.1724402904510498,0.9952623844146729,0.9952623844146729,1.0,1.0,-0.7129705548286438,0.3075614869594574,0.4054090976715088,0.1151969507336616,0.0,0.0,1.0,25.17683982849121,25.0,8.002708435058594,-4580.84130859375,51.11327362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,304.0316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019994094967842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001035164314089,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302820,293.1510009765625,297.1499938964844,293.1499938964844,0.0348338298499584,-1152.447265625,304.1496887207031,0.6429650783538818,0.0766323804855346,0.0697379037737846,293.17120361328125,297.1499938964844,293.1499938964844,0.0579829178750515,-1615.311767578125,304.1517944335937,0.7100463509559631,0.1021907404065132,0.0977321118116378,293.15985107421875,297.1499938964844,293.1499938964844,0.0650405958294868,-1288.3612060546875,304.1506652832031,0.7277474403381348,0.1105190888047218,0.0779568552970886,293.16259765625,297.1499938964844,293.1499938964844,0.07698854804039,-1970.5556640625,304.1509094238281,0.7561888694763184,0.1249750927090644,0.1192332953214645,293.2786560058594,297.1499938964844,293.1499938964844,0.0010994261829182,-427.284423828125,292.0556030273437,0.5514094233512878,0.050000000745058,0.2287903279066085,290.5077819824219,291.1499938964844,272.1224975585937,271.51483154296875,284.15771484375,293.2789306640625,290.50885009765625,1.0,0.1723553240299224,0.995404839515686,0.995404839515686,1.0,1.0,-0.7121748924255371,0.3072832822799682,0.4048916101455688,0.1148856505751609,0.0,0.0,1.0,25.175270080566406,25.0,7.974456310272217,-4577.80078125,51.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,304.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019744798541069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034911329043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302880,293.1510009765625,297.1499938964844,293.1499938964844,0.0348338298499584,-1152.447265625,304.1496887207031,0.6429650783538818,0.0766323804855346,0.0697379037737846,293.17120361328125,297.1499938964844,293.1499938964844,0.0579829178750515,-1615.311767578125,304.1517944335937,0.7100463509559631,0.1021907404065132,0.0977321118116378,293.15985107421875,297.1499938964844,293.1499938964844,0.0650405958294868,-1288.3612060546875,304.1506652832031,0.7277474403381348,0.1105190888047218,0.0779568552970886,293.16259765625,297.1499938964844,293.1499938964844,0.07698854804039,-1970.5556640625,304.1509094238281,0.7561888694763184,0.1249750927090644,0.1192332953214645,293.2786560058594,297.1499938964844,293.1499938964844,0.0010994261829182,-427.284423828125,292.0556030273437,0.5514094233512878,0.050000000745058,0.2287903279066085,290.5077819824219,291.1499938964844,272.1224975585937,271.51483154296875,284.15771484375,293.2789306640625,290.50885009765625,1.0,0.1723553240299224,0.995404839515686,0.995404839515686,1.0,1.0,-0.7121748924255371,0.3072832822799682,0.4048916101455688,0.1148856505751609,0.0,0.0,1.0,25.175270080566406,25.0,7.974456310272217,-4577.80078125,51.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,304.0328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019744798541069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034911329043,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
302940,293.1510314941406,297.1499938964844,293.1499938964844,0.0347903110086917,-1151.6341552734375,304.1498413085937,0.642807126045227,0.0766008049249649,0.0697213411331176,293.1709899902344,297.1499938964844,293.1499938964844,0.0575291961431503,-1607.052978515625,304.1519470214844,0.7087756395339966,0.1016970723867416,0.0972780883312225,293.1597900390625,297.1499938964844,293.1499938964844,0.0648148506879806,-1285.1961669921875,304.1508178710937,0.72718346118927,0.1102823689579963,0.0778018981218338,293.1624450683594,297.1499938964844,293.1499938964844,0.0767230093479156,-1965.3272705078125,304.15106201171875,0.755522608757019,0.124686412513256,0.1189729869365692,293.2765197753906,297.1499938964844,293.1499938964844,0.0010702096624299,-415.8307800292969,292.0208435058594,0.5512936115264893,0.050000000745058,0.2287943363189697,290.5142822265625,291.1499938964844,272.1405334472656,271.52618408203125,284.1624755859375,293.2767333984375,290.5155029296875,1.0,0.172265276312828,0.9955472946166992,0.9955472946166992,1.0,1.0,-0.71111661195755,0.3068853616714477,0.4042312800884247,0.114534668624401,0.0,0.0,1.0,25.184913635253903,25.0,9.002016067504883,-4574.2734375,50.88364791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,304.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019578874111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034742963383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303000,293.1510314941406,297.1499938964844,293.1499938964844,0.0347903110086917,-1151.6341552734375,304.1498413085937,0.642807126045227,0.0766008049249649,0.0697213411331176,293.1709899902344,297.1499938964844,293.1499938964844,0.0575291961431503,-1607.052978515625,304.1519470214844,0.7087756395339966,0.1016970723867416,0.0972780883312225,293.1597900390625,297.1499938964844,293.1499938964844,0.0648148506879806,-1285.1961669921875,304.1508178710937,0.72718346118927,0.1102823689579963,0.0778018981218338,293.1624450683594,297.1499938964844,293.1499938964844,0.0767230093479156,-1965.3272705078125,304.15106201171875,0.755522608757019,0.124686412513256,0.1189729869365692,293.2765197753906,297.1499938964844,293.1499938964844,0.0010702096624299,-415.8307800292969,292.0208435058594,0.5512936115264893,0.050000000745058,0.2287943363189697,290.5142822265625,291.1499938964844,272.1405334472656,271.52618408203125,284.1624755859375,293.2767333984375,290.5155029296875,1.0,0.172265276312828,0.9955472946166992,0.9955472946166992,1.0,1.0,-0.71111661195755,0.3068853616714477,0.4042312800884247,0.114534668624401,0.0,0.0,1.0,25.184913635253903,25.0,9.002016067504883,-4574.2734375,50.88364791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,304.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019578874111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034742963383,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303060,293.1512451171875,297.1499938964844,293.1499938964844,0.0347045250236988,-1150.1121826171875,304.1500549316406,0.6425017714500427,0.0765297189354896,0.0696668773889541,293.1709899902344,297.1499938964844,293.1499938964844,0.0570328757166862,-1598.0321044921875,304.1521301269531,0.7073421478271484,0.1011655330657959,0.0967844650149345,293.15997314453125,297.1499938964844,293.1499938964844,0.0645424947142601,-1281.385986328125,304.1510009765625,0.7264836430549622,0.1100005730986595,0.0776132643222808,293.1625061035156,297.1499938964844,293.1499938964844,0.0764176398515701,-1959.3199462890625,304.1512145996094,0.7547355890274048,0.1243602931499481,0.1186737716197967,293.2748718261719,297.1499938964844,293.1499938964844,0.0010405594948679,-404.1995239257813,291.986328125,0.5511407852172852,0.050000000745058,0.2287996262311935,290.5217590332031,291.1499938964844,272.1584777832031,271.5370483398437,284.16766357421875,293.2750244140625,290.5231628417969,1.0,0.1721676588058471,0.9957082867622375,0.9957082867622375,1.0,1.0,-0.7098797559738159,0.3064050078392029,0.4034747183322906,0.1141600757837295,0.0,0.0,1.0,25.200040817260746,25.0,10.515935897827148,-4570.49609375,50.74264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019426137208938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034587985486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303120,293.1512451171875,297.1499938964844,293.1499938964844,0.0347045250236988,-1150.1121826171875,304.1500549316406,0.6425017714500427,0.0765297189354896,0.0696668773889541,293.1709899902344,297.1499938964844,293.1499938964844,0.0570328757166862,-1598.0321044921875,304.1521301269531,0.7073421478271484,0.1011655330657959,0.0967844650149345,293.15997314453125,297.1499938964844,293.1499938964844,0.0645424947142601,-1281.385986328125,304.1510009765625,0.7264836430549622,0.1100005730986595,0.0776132643222808,293.1625061035156,297.1499938964844,293.1499938964844,0.0764176398515701,-1959.3199462890625,304.1512145996094,0.7547355890274048,0.1243602931499481,0.1186737716197967,293.2748718261719,297.1499938964844,293.1499938964844,0.0010405594948679,-404.1995239257813,291.986328125,0.5511407852172852,0.050000000745058,0.2287996262311935,290.5217590332031,291.1499938964844,272.1584777832031,271.5370483398437,284.16766357421875,293.2750244140625,290.5231628417969,1.0,0.1721676588058471,0.9957082867622375,0.9957082867622375,1.0,1.0,-0.7098797559738159,0.3064050078392029,0.4034747183322906,0.1141600757837295,0.0,0.0,1.0,25.200040817260746,25.0,10.515935897827148,-4570.49609375,50.74264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019426137208938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034587985486,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303180,293.151611328125,297.1499938964844,293.1499938964844,0.0345843583345413,-1148.0089111328125,304.1502380371094,0.6420920491218567,0.076427586376667,0.0695829838514328,293.171142578125,297.1499938964844,293.1499938964844,0.0565039329230785,-1588.432373046875,304.1522827148437,0.7058092355728149,0.1006069779396057,0.0962633118033409,293.1602783203125,297.1499938964844,293.1499938964844,0.0642313957214355,-1277.0401611328125,304.15118408203125,0.7256876826286316,0.1096831485629081,0.0773984268307685,293.1626892089844,297.1499938964844,293.1499938964844,0.0760809108614921,-1952.6983642578125,304.1513671875,0.753872275352478,0.1240068972110748,0.1183469295501709,293.2735900878906,297.1499938964844,293.1499938964844,0.0010105744004249,-392.4283447265625,291.952392578125,0.5509696006774902,0.050000000745058,0.2288055717945099,290.5303649902344,291.1499938964844,272.1763916015625,271.54742431640625,284.17315673828125,293.2737121582031,290.531982421875,1.0,0.1720613688230514,0.9958693385124208,0.9958693385124208,1.0,1.0,-0.7085106372833252,0.3058634400367737,0.4026472270488739,0.1137681752443313,0.0,0.0,1.0,25.21759986877441,25.0,12.202163696289062,-4566.59228515625,50.5879020690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,304.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019227430224418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034386223182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303240,293.151611328125,297.1499938964844,293.1499938964844,0.0345843583345413,-1148.0089111328125,304.1502380371094,0.6420920491218567,0.076427586376667,0.0695829838514328,293.171142578125,297.1499938964844,293.1499938964844,0.0565039329230785,-1588.432373046875,304.1522827148437,0.7058092355728149,0.1006069779396057,0.0962633118033409,293.1602783203125,297.1499938964844,293.1499938964844,0.0642313957214355,-1277.0401611328125,304.15118408203125,0.7256876826286316,0.1096831485629081,0.0773984268307685,293.1626892089844,297.1499938964844,293.1499938964844,0.0760809108614921,-1952.6983642578125,304.1513671875,0.753872275352478,0.1240068972110748,0.1183469295501709,293.2735900878906,297.1499938964844,293.1499938964844,0.0010105744004249,-392.4283447265625,291.952392578125,0.5509696006774902,0.050000000745058,0.2288055717945099,290.5303649902344,291.1499938964844,272.1763916015625,271.54742431640625,284.17315673828125,293.2737121582031,290.531982421875,1.0,0.1720613688230514,0.9958693385124208,0.9958693385124208,1.0,1.0,-0.7085106372833252,0.3058634400367737,0.4026472270488739,0.1137681752443313,0.0,0.0,1.0,25.21759986877441,25.0,12.202163696289062,-4566.59228515625,50.5879020690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,304.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019227430224418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034386223182,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303300,293.1518249511719,297.1499938964844,293.1499938964844,0.0345130041241645,-1146.765380859375,304.1503295898437,0.6418560743331909,0.0763665661215782,0.0695316717028617,293.1712341308594,297.1499938964844,293.1499938964844,0.0562289655208587,-1583.4473876953125,304.1523742675781,0.7050144672393799,0.1003194451332092,0.0959944576025009,293.1604919433594,297.1499938964844,293.1499938964844,0.0640628337860107,-1274.687744140625,304.1512756347656,0.7252607345581055,0.1095128506422042,0.0772825628519058,293.1628112792969,297.1499938964844,293.1499938964844,0.0759022608399391,-1949.186279296875,304.15142822265625,0.7534195780754089,0.1238217204809188,0.1181750521063804,293.2730712890625,297.1499938964844,293.1499938964844,0.0009953710250556,-386.4574279785156,291.93572998046875,0.5508803725242615,0.050000000745058,0.2288086712360382,290.5351257324219,291.1499938964844,272.185302734375,271.55242919921875,284.1759948730469,293.2731628417969,290.5368347167969,1.0,0.1720047742128372,0.9959498643875122,0.9959498643875122,1.0,1.0,-0.7077848315238953,0.3055738508701324,0.4022109806537628,0.1135660633444786,0.0,0.0,1.0,25.226757049560547,25.0,13.05190086364746,-4564.61376953125,50.50583267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576538085937,304.0508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1019095703959465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103425256384,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303360,293.15203857421875,297.1499938964844,293.1499938964844,0.0344346016645431,-1145.4013671875,304.150390625,0.6416019201278687,0.0762994661927223,0.0694745928049087,293.1713562011719,297.1499938964844,293.1499938964844,0.0559474527835845,-1578.347900390625,304.1524658203125,0.7042033672332764,0.1000269725918769,0.0957206487655639,293.16070556640625,297.1499938964844,293.1499938964844,0.0638859570026397,-1272.2208251953125,304.1513671875,0.7248163223266602,0.1093353331089019,0.077161431312561,293.1629638671875,297.1499938964844,293.1499938964844,0.0757171139121055,-1945.5472412109373,304.1515197753906,0.7529550790786743,0.1236313879489898,0.1179980412125587,293.2725830078125,297.1499938964844,293.1499938964844,0.0009800993138924,-380.4577941894531,291.9192810058594,0.5507897734642029,0.050000000745058,0.2288118153810501,290.5401916503906,291.1499938964844,272.1941833496094,271.55731201171875,284.1788330078125,293.2726745605469,290.5419921875,1.0,0.1719457358121872,0.9960356950759888,0.9960356950759888,1.0,1.0,-0.7070336937904358,0.3052732050418854,0.4017604887485504,0.1133593842387199,0.0,0.0,1.0,25.235973358154297,25.0,13.88244342803955,-4562.623046875,50.42070007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,304.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018934547901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001034089000313,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303420,293.15252685546875,297.1499938964844,293.1499938964844,0.0342611633241176,-1142.3875732421875,304.1505432128906,0.6410524249076843,0.0761507898569107,0.0693469494581222,293.171630859375,297.1499938964844,293.1499938964844,0.0553688667714595,-1567.88037109375,304.152587890625,0.7025434374809265,0.0994304046034812,0.095161572098732,293.1612243652344,297.1499938964844,293.1499938964844,0.0635121464729309,-1267.0126953125,304.1515197753906,0.7238867282867432,0.1089629456400871,0.0769066363573074,293.16326904296875,297.1499938964844,293.1499938964844,0.0753313228487968,-1937.967529296875,304.1516418457031,0.7520005106925964,0.1232385262846946,0.1176320239901542,293.2717590332031,297.1499938964844,293.1499938964844,0.0009499868028797,-368.6221008300781,291.88702392578125,0.5506068468093872,0.050000000745058,0.228818193078041,290.5510559082031,291.1499938964844,272.2119445800781,271.5668334960937,284.1846008300781,293.2718505859375,290.55303955078125,1.0,0.1718214154243469,0.9962074756622314,0.9962074756622314,1.0,1.0,-0.7054721117019653,0.3046469986438751,0.4008251130580902,0.1129325926303863,0.0,0.0,1.0,25.254243850708008,25.0,15.456472396850586,-4558.61767578125,50.24300003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,304.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018524244427681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033672597259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303480,293.15252685546875,297.1499938964844,293.1499938964844,0.0342611633241176,-1142.3875732421875,304.1505432128906,0.6410524249076843,0.0761507898569107,0.0693469494581222,293.171630859375,297.1499938964844,293.1499938964844,0.0553688667714595,-1567.88037109375,304.152587890625,0.7025434374809265,0.0994304046034812,0.095161572098732,293.1612243652344,297.1499938964844,293.1499938964844,0.0635121464729309,-1267.0126953125,304.1515197753906,0.7238867282867432,0.1089629456400871,0.0769066363573074,293.16326904296875,297.1499938964844,293.1499938964844,0.0753313228487968,-1937.967529296875,304.1516418457031,0.7520005106925964,0.1232385262846946,0.1176320239901542,293.2717590332031,297.1499938964844,293.1499938964844,0.0009499868028797,-368.6221008300781,291.88702392578125,0.5506068468093872,0.050000000745058,0.228818193078041,290.5510559082031,291.1499938964844,272.2119445800781,271.5668334960937,284.1846008300781,293.2718505859375,290.55303955078125,1.0,0.1718214154243469,0.9962074756622314,0.9962074756622314,1.0,1.0,-0.7054721117019653,0.3046469986438751,0.4008251130580902,0.1129325926303863,0.0,0.0,1.0,25.254243850708008,25.0,15.456472396850586,-4558.61767578125,50.24300003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585998535156,304.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018524244427681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033672597259,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303540,293.15301513671875,297.1499938964844,293.1499938964844,0.0340671762824058,-1139.0186767578125,304.15069580078125,0.6404538154602051,0.0759842544794082,0.069202609360218,293.17193603515625,297.1499938964844,293.1499938964844,0.0547709129750728,-1557.08203125,304.1527404785156,0.7008382081985474,0.0988196209073066,0.0945884585380554,293.1617431640625,297.1499938964844,293.1499938964844,0.0631128922104835,-1261.45849609375,304.15167236328125,0.7229063510894775,0.1085686460137367,0.0766360312700271,293.16363525390625,297.1499938964844,293.1499938964844,0.0749260634183883,-1930.0107421875,304.1517639160156,0.7510160207748413,0.1228304803371429,0.1172511056065559,293.2710876464844,297.1499938964844,293.1499938964844,0.0009194936719723,-356.6353454589844,291.8555908203125,0.5504233837127686,0.050000000745058,0.2288246005773544,290.5629272460937,291.1499938964844,272.2295837402344,271.575927734375,284.1902770996094,293.2711486816406,290.5650939941406,1.0,0.1716886013746261,0.996379256248474,0.996379256248474,1.0,1.0,-0.7038368582725525,0.3039921820163727,0.3998447060585022,0.1124836653470993,0.0,0.0,1.0,25.271928787231445,25.0,16.865825653076172,-4554.5830078125,50.05571365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,304.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017980203032493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033120497595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303600,293.15301513671875,297.1499938964844,293.1499938964844,0.0340671762824058,-1139.0186767578125,304.15069580078125,0.6404538154602051,0.0759842544794082,0.069202609360218,293.17193603515625,297.1499938964844,293.1499938964844,0.0547709129750728,-1557.08203125,304.1527404785156,0.7008382081985474,0.0988196209073066,0.0945884585380554,293.1617431640625,297.1499938964844,293.1499938964844,0.0631128922104835,-1261.45849609375,304.15167236328125,0.7229063510894775,0.1085686460137367,0.0766360312700271,293.16363525390625,297.1499938964844,293.1499938964844,0.0749260634183883,-1930.0107421875,304.1517639160156,0.7510160207748413,0.1228304803371429,0.1172511056065559,293.2710876464844,297.1499938964844,293.1499938964844,0.0009194936719723,-356.6353454589844,291.8555908203125,0.5504233837127686,0.050000000745058,0.2288246005773544,290.5629272460937,291.1499938964844,272.2295837402344,271.575927734375,284.1902770996094,293.2711486816406,290.5650939941406,1.0,0.1716886013746261,0.996379256248474,0.996379256248474,1.0,1.0,-0.7038368582725525,0.3039921820163727,0.3998447060585022,0.1124836653470993,0.0,0.0,1.0,25.271928787231445,25.0,16.865825653076172,-4554.5830078125,50.05571365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,304.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1017980203032493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001033120497595,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303660,293.1535339355469,297.1499938964844,293.1499938964844,0.03385516628623,-1135.33642578125,304.1508178710937,0.6398130059242249,0.0758018642663955,0.0690434947609901,293.1722717285156,297.1499938964844,293.1499938964844,0.0541558153927326,-1545.9959716796875,304.15283203125,0.6990933418273926,0.098196268081665,0.0940029993653297,293.1623229980469,297.1499938964844,293.1499938964844,0.062690645456314,-1255.5943603515625,304.1518249511719,0.7218796610832214,0.1081544384360313,0.0763510912656784,293.1640014648437,297.1499938964844,293.1499938964844,0.0745034292340278,-1921.719970703125,304.1518859863281,0.7500064373016357,0.1224087551236152,0.1168568357825279,293.2705078125,297.1499938964844,293.1499938964844,0.0008889760938473,-344.6384582519531,291.824951171875,0.5502408742904663,0.050000000745058,0.2288309782743454,290.5757141113281,291.1499938964844,272.2471008300781,271.5846862792969,284.19586181640625,293.27056884765625,290.5780029296875,1.0,0.1715475916862487,0.996556282043457,0.996556282043457,1.0,1.0,-0.7021358013153076,0.3033145070075989,0.3988212943077087,0.1120090708136558,0.0,0.0,1.0,25.28875541687012,25.0,18.076950073242188,-4550.5146484375,49.85958480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,304.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101729579269886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001032425861922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303720,293.1535339355469,297.1499938964844,293.1499938964844,0.03385516628623,-1135.33642578125,304.1508178710937,0.6398130059242249,0.0758018642663955,0.0690434947609901,293.1722717285156,297.1499938964844,293.1499938964844,0.0541558153927326,-1545.9959716796875,304.15283203125,0.6990933418273926,0.098196268081665,0.0940029993653297,293.1623229980469,297.1499938964844,293.1499938964844,0.062690645456314,-1255.5943603515625,304.1518249511719,0.7218796610832214,0.1081544384360313,0.0763510912656784,293.1640014648437,297.1499938964844,293.1499938964844,0.0745034292340278,-1921.719970703125,304.1518859863281,0.7500064373016357,0.1224087551236152,0.1168568357825279,293.2705078125,297.1499938964844,293.1499938964844,0.0008889760938473,-344.6384582519531,291.824951171875,0.5502408742904663,0.050000000745058,0.2288309782743454,290.5757141113281,291.1499938964844,272.2471008300781,271.5846862792969,284.19586181640625,293.27056884765625,290.5780029296875,1.0,0.1715475916862487,0.996556282043457,0.996556282043457,1.0,1.0,-0.7021358013153076,0.3033145070075989,0.3988212943077087,0.1120090708136558,0.0,0.0,1.0,25.28875541687012,25.0,18.076950073242188,-4550.5146484375,49.85958480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,304.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101729579269886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001032425861922,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303780,293.154052734375,297.1499938964844,293.1499938964844,0.0336275584995746,-1131.3812255859375,304.1509094238281,0.6391361355781555,0.075605422258377,0.068871296942234,293.172607421875,297.1499938964844,293.1499938964844,0.0535257644951343,-1534.6646728515625,304.1529541015625,0.6973139047622681,0.0975619181990623,0.0934067144989967,293.16290283203125,297.1499938964844,293.1499938964844,0.0622478388249874,-1249.456298828125,304.1519470214844,0.7208102941513062,0.1077222153544426,0.0760531798005104,293.1643981933594,297.1499938964844,293.1499938964844,0.0740654543042182,-1913.1375732421875,304.1519775390625,0.7489756941795349,0.1219747141003608,0.1164505407214164,293.27001953125,297.1499938964844,293.1499938964844,0.0008584275492466,-332.6316833496094,291.7950744628906,0.5500603318214417,0.050000000745058,0.2288373112678527,290.5892028808594,291.1499938964844,272.2645568847656,271.5931091308594,284.2012023925781,293.27008056640625,290.5916442871094,1.0,0.1713987588882446,0.9967333674430848,0.9967333674430848,1.0,1.0,-0.7003759741783142,0.3026183843612671,0.3977575898170471,0.1115069836378097,0.0,0.0,1.0,25.30454063415528,25.0,19.07865333557129,-4546.39892578125,49.65537643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.0946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016473472118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031591382343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303840,293.154052734375,297.1499938964844,293.1499938964844,0.0336275584995746,-1131.3812255859375,304.1509094238281,0.6391361355781555,0.075605422258377,0.068871296942234,293.172607421875,297.1499938964844,293.1499938964844,0.0535257644951343,-1534.6646728515625,304.1529541015625,0.6973139047622681,0.0975619181990623,0.0934067144989967,293.16290283203125,297.1499938964844,293.1499938964844,0.0622478388249874,-1249.456298828125,304.1519470214844,0.7208102941513062,0.1077222153544426,0.0760531798005104,293.1643981933594,297.1499938964844,293.1499938964844,0.0740654543042182,-1913.1375732421875,304.1519775390625,0.7489756941795349,0.1219747141003608,0.1164505407214164,293.27001953125,297.1499938964844,293.1499938964844,0.0008584275492466,-332.6316833496094,291.7950744628906,0.5500603318214417,0.050000000745058,0.2288373112678527,290.5892028808594,291.1499938964844,272.2645568847656,271.5931091308594,284.2012023925781,293.27008056640625,290.5916442871094,1.0,0.1713987588882446,0.9967333674430848,0.9967333674430848,1.0,1.0,-0.7003759741783142,0.3026183843612671,0.3977575898170471,0.1115069836378097,0.0,0.0,1.0,25.30454063415528,25.0,19.07865333557129,-4546.39892578125,49.65537643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.0946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016473472118377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031591382343,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303900,293.1543273925781,297.1499938964844,293.1499938964844,0.0335086919367313,-1129.3143310546875,304.1509704589844,0.6387860774993896,0.0755024924874305,0.0687808394432067,293.1727905273437,297.1499938964844,293.1499938964844,0.0532058775424957,-1528.9212646484375,304.1529846191406,0.6964127421379089,0.09724111109972,0.0931050106883049,293.1632080078125,297.1499938964844,293.1499938964844,0.0620195902884006,-1246.297119140625,304.1520080566406,0.7202607989311218,0.1074999943375587,0.0758998319506645,293.1645812988281,297.1499938964844,293.1499938964844,0.0738414153456687,-1908.75146484375,304.15203857421875,0.7484535574913025,0.1217535138130188,0.1162433326244354,293.2698059082031,297.1499938964844,293.1499938964844,0.0008431336609646,-326.622314453125,291.78033447265625,0.5499710440635681,0.050000000745058,0.2288404554128646,290.59619140625,291.1499938964844,272.2732238769531,271.5971984863281,284.2037658691406,293.2698669433594,290.5986633300781,1.0,0.1713216006755828,0.996821939945221,0.996821939945221,1.0,1.0,-0.699476420879364,0.302264541387558,0.3972118496894836,0.1112458631396293,0.0,0.0,1.0,25.312015533447266,25.0,19.503894805908203,-4544.3173828125,49.55052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,304.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016014665365219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031125721056,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
303960,293.1545715332031,297.1499938964844,293.1499938964844,0.0333867333829402,-1127.1927490234375,304.1510009765625,0.6384287476539612,0.0753966495394706,0.0686876401305198,293.1729736328125,297.1499938964844,293.1499938964844,0.0528830364346504,-1523.1317138671875,304.1530456542969,0.6955046057701111,0.0969181358814239,0.0928011238574981,293.1635131835937,297.1499938964844,293.1499938964844,0.0617870949208736,-1243.0826416015625,304.1520690917969,0.7197017669677734,0.1072739735245704,0.0757437273859977,293.164794921875,297.1499938964844,293.1499938964844,0.0736142694950103,-1904.307373046875,304.1520690917969,0.7479273080825806,0.1215297058224678,0.1160335540771484,293.26959228515625,297.1499938964844,293.1499938964844,0.0008277997840195,-320.5989074707031,291.7657775878906,0.5498825311660767,0.050000000745058,0.2288435697555542,290.60333251953125,291.1499938964844,272.2818603515625,271.60125732421875,284.206298828125,293.2696533203125,290.6058349609375,1.0,0.1712426841259002,0.996914565563202,0.996914565563202,1.0,1.0,-0.6985644698143005,0.3019072115421295,0.396657258272171,0.1109783425927162,0.0,0.0,1.0,25.319202423095703,25.0,19.88155746459961,-4542.216796875,49.4439582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,304.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1015526428818702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001030630228342,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304020,293.15509033203125,297.1499938964844,293.1499938964844,0.0331350415945053,-1122.810302734375,304.1510925292969,0.637695848941803,0.0751772448420524,0.0684941411018371,293.1733093261719,297.1499938964844,293.1499938964844,0.0522299781441688,-1511.4412841796875,304.1531066894531,0.693670392036438,0.0962665975093841,0.0921878591179847,293.1640930175781,297.1499938964844,293.1499938964844,0.0613112226128578,-1236.513916015625,304.15216064453125,0.718557596206665,0.1068119779229164,0.0754243358969688,293.1651916503906,297.1499938964844,293.1499938964844,0.073152057826519,-1895.2744140625,304.15216064453125,0.7468645572662354,0.121075190603733,0.1156072989106178,293.26922607421875,297.1499938964844,293.1499938964844,0.000797321612481,-308.63116455078125,291.7370300292969,0.5497077703475952,0.050000000745058,0.2288497239351272,290.6178894042969,291.1499938964844,272.2990417480469,271.609130859375,284.211181640625,293.269287109375,290.6205139160156,1.0,0.1710801273584365,0.997099757194519,0.997099757194519,1.0,1.0,-0.6967087388038635,0.3011839389801025,0.395524799823761,0.1104253455996513,0.0,0.0,1.0,25.332744598388672,25.0,20.511734008789062,-4537.955078125,49.22634506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,304.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014475971460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029564155032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304080,293.15509033203125,297.1499938964844,293.1499938964844,0.0331350415945053,-1122.810302734375,304.1510925292969,0.637695848941803,0.0751772448420524,0.0684941411018371,293.1733093261719,297.1499938964844,293.1499938964844,0.0522299781441688,-1511.4412841796875,304.1531066894531,0.693670392036438,0.0962665975093841,0.0921878591179847,293.1640930175781,297.1499938964844,293.1499938964844,0.0613112226128578,-1236.513916015625,304.15216064453125,0.718557596206665,0.1068119779229164,0.0754243358969688,293.1651916503906,297.1499938964844,293.1499938964844,0.073152057826519,-1895.2744140625,304.15216064453125,0.7468645572662354,0.121075190603733,0.1156072989106178,293.26922607421875,297.1499938964844,293.1499938964844,0.000797321612481,-308.63116455078125,291.7370300292969,0.5497077703475952,0.050000000745058,0.2288497239351272,290.6178894042969,291.1499938964844,272.2990417480469,271.609130859375,284.211181640625,293.269287109375,290.6205139160156,1.0,0.1710801273584365,0.997099757194519,0.997099757194519,1.0,1.0,-0.6967087388038635,0.3011839389801025,0.395524799823761,0.1104253455996513,0.0,0.0,1.0,25.332744598388672,25.0,20.511734008789062,-4537.955078125,49.22634506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,304.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014475971460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029564155032,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304140,293.15557861328125,297.1499938964844,293.1499938964844,0.0328732505440712,-1118.245849609375,304.1511535644531,0.6369394063949585,0.074947565793991,0.0682910680770874,293.17364501953125,297.1499938964844,293.1499938964844,0.0515676923096179,-1499.61474609375,304.1531677246094,0.6918144226074219,0.095608115196228,0.091567613184452,293.1646728515625,297.1499938964844,293.1499938964844,0.0608211420476436,-1229.7646484375,304.1522521972656,0.7173783183097839,0.1063368469476699,0.075095422565937,293.1655578613281,297.1499938964844,293.1499938964844,0.0726795345544815,-1886.054443359375,304.1522216796875,0.7457892894744873,0.1206114888191223,0.1151720359921455,293.2688903808594,297.1499938964844,293.1499938964844,0.0007656085072085,-296.194091796875,291.708740234375,0.5495373010635376,0.050000000745058,0.2288557440042495,290.63287353515625,291.1499938964844,272.31610107421875,271.6167907714844,284.2158508300781,293.2689514160156,290.6355285644531,1.0,0.1709111332893371,0.997285008430481,0.997285008430481,1.0,1.0,-0.6948109269142151,0.30044686794281,0.3943640291690826,0.1098543778061866,0.0,0.0,1.0,25.345060348510746,25.0,20.991065979003903,-4533.58154296875,49.00272750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013335436582565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001028406622936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304200,293.15557861328125,297.1499938964844,293.1499938964844,0.0328732505440712,-1118.245849609375,304.1511535644531,0.6369394063949585,0.074947565793991,0.0682910680770874,293.17364501953125,297.1499938964844,293.1499938964844,0.0515676923096179,-1499.61474609375,304.1531677246094,0.6918144226074219,0.095608115196228,0.091567613184452,293.1646728515625,297.1499938964844,293.1499938964844,0.0608211420476436,-1229.7646484375,304.1522521972656,0.7173783183097839,0.1063368469476699,0.075095422565937,293.1655578613281,297.1499938964844,293.1499938964844,0.0726795345544815,-1886.054443359375,304.1522216796875,0.7457892894744873,0.1206114888191223,0.1151720359921455,293.2688903808594,297.1499938964844,293.1499938964844,0.0007656085072085,-296.194091796875,291.708740234375,0.5495373010635376,0.050000000745058,0.2288557440042495,290.63287353515625,291.1499938964844,272.31610107421875,271.6167907714844,284.2158508300781,293.2689514160156,290.6355285644531,1.0,0.1709111332893371,0.997285008430481,0.997285008430481,1.0,1.0,-0.6948109269142151,0.30044686794281,0.3943640291690826,0.1098543778061866,0.0,0.0,1.0,25.345060348510746,25.0,20.991065979003903,-4533.58154296875,49.00272750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732177734375,304.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1013335436582565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001028406622936,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
