time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304260,293.15606689453125,297.1499938964844,293.1499938964844,0.0326037183403968,-1113.5390625,304.1512145996094,0.636165976524353,0.0747097060084343,0.0680803656578064,293.1739501953125,297.1499938964844,293.1499938964844,0.0508986376225948,-1487.696533203125,304.1532287597656,0.6899435520172119,0.0949447378516197,0.0909423679113388,293.16522216796875,297.1499938964844,293.1499938964844,0.0603199154138565,-1222.877685546875,304.15234375,0.7161692976951599,0.1058514043688774,0.0747590065002441,293.1659545898437,297.1499938964844,293.1499938964844,0.0721989348530769,-1876.69189453125,304.1522827148437,0.7447062134742737,0.1201405078172683,0.114729605615139,293.2685852050781,297.1499938964844,293.1499938964844,0.0007363605545833,-284.7206115722656,291.6808776855469,0.549372136592865,0.050000000745058,0.2288616001605987,290.64813232421875,291.1499938964844,272.3330078125,271.624267578125,284.22052001953125,293.26861572265625,290.6508483886719,1.0,0.1707368642091751,0.9974759221076964,0.9974759221076964,1.0,1.0,-0.6928797960281372,0.2996930778026581,0.3931867480278015,0.1092832908034324,0.0,0.0,1.0,25.356285095214844,25.0,21.399179458618164,-4529.0732421875,48.77446365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,304.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012133732438087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000102718709968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304320,293.15606689453125,297.1499938964844,293.1499938964844,0.0326037183403968,-1113.5390625,304.1512145996094,0.636165976524353,0.0747097060084343,0.0680803656578064,293.1739501953125,297.1499938964844,293.1499938964844,0.0508986376225948,-1487.696533203125,304.1532287597656,0.6899435520172119,0.0949447378516197,0.0909423679113388,293.16522216796875,297.1499938964844,293.1499938964844,0.0603199154138565,-1222.877685546875,304.15234375,0.7161692976951599,0.1058514043688774,0.0747590065002441,293.1659545898437,297.1499938964844,293.1499938964844,0.0721989348530769,-1876.69189453125,304.1522827148437,0.7447062134742737,0.1201405078172683,0.114729605615139,293.2685852050781,297.1499938964844,293.1499938964844,0.0007363605545833,-284.7206115722656,291.6808776855469,0.549372136592865,0.050000000745058,0.2288616001605987,290.64813232421875,291.1499938964844,272.3330078125,271.624267578125,284.22052001953125,293.26861572265625,290.6508483886719,1.0,0.1707368642091751,0.9974759221076964,0.9974759221076964,1.0,1.0,-0.6928797960281372,0.2996930778026581,0.3931867480278015,0.1092832908034324,0.0,0.0,1.0,25.356285095214844,25.0,21.399179458618164,-4529.0732421875,48.77446365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,304.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1012133732438087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000102718709968,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304380,293.156494140625,297.1499938964844,293.1499938964844,0.0323274955153465,-1108.7052001953125,304.1512756347656,0.6353790163993835,0.0744646713137626,0.067862831056118,293.1742553710937,297.1499938964844,293.1499938964844,0.0502242185175418,-1475.71142578125,304.1532897949219,0.6880634427070618,0.0942782238125801,0.0903135761618614,293.165771484375,297.1499938964844,293.1499938964844,0.0598086044192314,-1215.8685302734375,304.15240478515625,0.7149325609207153,0.1053570061922073,0.0744159519672393,293.1662902832031,297.1499938964844,293.1499938964844,0.0717109516263008,-1867.2012939453125,304.15234375,0.7436183094978333,0.1196631491184234,0.1142807751893997,293.268310546875,297.1499938964844,293.1499938964844,0.000704618752934,-272.2931823730469,291.6534118652344,0.549213707447052,0.050000000745058,0.2288672178983688,290.6636657714844,291.1499938964844,272.3497619628906,271.631591796875,284.22528076171875,293.2683410644531,290.6664428710937,1.0,0.1705576032400131,0.997666835784912,0.997666835784912,1.0,1.0,-0.6909206509590149,0.2989217638969421,0.3919988572597503,0.1087198480963707,0.0,0.0,1.0,25.366310119628903,25.0,21.77114486694336,-4524.41845703125,48.54207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,304.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010886505246162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025921301334,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304440,293.156494140625,297.1499938964844,293.1499938964844,0.0323274955153465,-1108.7052001953125,304.1512756347656,0.6353790163993835,0.0744646713137626,0.067862831056118,293.1742553710937,297.1499938964844,293.1499938964844,0.0502242185175418,-1475.71142578125,304.1532897949219,0.6880634427070618,0.0942782238125801,0.0903135761618614,293.165771484375,297.1499938964844,293.1499938964844,0.0598086044192314,-1215.8685302734375,304.15240478515625,0.7149325609207153,0.1053570061922073,0.0744159519672393,293.1662902832031,297.1499938964844,293.1499938964844,0.0717109516263008,-1867.2012939453125,304.15234375,0.7436183094978333,0.1196631491184234,0.1142807751893997,293.268310546875,297.1499938964844,293.1499938964844,0.000704618752934,-272.2931823730469,291.6534118652344,0.549213707447052,0.050000000745058,0.2288672178983688,290.6636657714844,291.1499938964844,272.3497619628906,271.631591796875,284.22528076171875,293.2683410644531,290.6664428710937,1.0,0.1705576032400131,0.997666835784912,0.997666835784912,1.0,1.0,-0.6909206509590149,0.2989217638969421,0.3919988572597503,0.1087198480963707,0.0,0.0,1.0,25.366310119628903,25.0,21.77114486694336,-4524.41845703125,48.54207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772766113281,304.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010886505246162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025921301334,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304500,293.1567077636719,297.1499938964844,293.1499938964844,0.0321873798966407,-1106.2493896484375,304.1513061523437,0.6349816918373108,0.0743399783968925,0.0677519887685775,293.17437744140625,297.1499938964844,293.1499938964844,0.049885768443346,-1469.7071533203125,304.1532897949219,0.6871216893196106,0.093944527208805,0.0899985581636428,293.166015625,297.1499938964844,293.1499938964844,0.0595498383045196,-1212.3272705078125,304.1524353027344,0.7143043279647827,0.1051070764660835,0.0742424130439758,293.1664733886719,297.1499938964844,293.1499938964844,0.0714646950364112,-1862.4180908203125,304.15234375,0.7430732250213623,0.1194225847721099,0.1140544414520263,293.2681884765625,297.1499938964844,293.1499938964844,0.0006904199253767,-266.7297668457031,291.6398010253906,0.5491368174552917,0.050000000745058,0.2288699448108673,290.6715087890625,291.1499938964844,272.35809326171875,271.6351928710937,284.2276916503906,293.2682189941406,290.67431640625,1.0,0.1704663783311844,0.9977623224258424,0.9977623224258424,1.0,1.0,-0.6899328231811523,0.2985318601131439,0.3914009630680084,0.1084384322166442,0.0,0.0,1.0,25.370880126953125,25.0,21.93754196166992,-4522.04736328125,48.42466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,304.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101025141775608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025276797008,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304560,293.15692138671875,297.1499938964844,293.1499938964844,0.0320462808012962,-1103.7730712890625,304.1513061523437,0.6345822811126709,0.0742141604423523,0.0676400065422058,293.17449951171875,297.1499938964844,293.1499938964844,0.0495468974113464,-1463.702392578125,304.1533203125,0.6861796975135803,0.093610979616642,0.0896834731101989,293.166259765625,297.1499938964844,293.1499938964844,0.0592893399298191,-1208.7666015625,304.1524658203125,0.7136697769165039,0.1048557013273239,0.0740677416324615,293.1666259765625,297.1499938964844,293.1499938964844,0.071217231452465,-1857.6153564453125,304.1523742675781,0.7425277233123779,0.1191810518503189,0.11382707208395,293.2680358886719,297.1499938964844,293.1499938964844,0.0006755416397936,-260.9066162109375,291.6263122558594,0.5490612387657166,0.050000000745058,0.2288726270198822,290.679443359375,291.1499938964844,272.3663635253906,271.6387939453125,284.23004150390625,293.26806640625,290.6822509765625,1.0,0.1703741997480392,0.997860848903656,0.997860848903656,1.0,1.0,-0.6889409422874451,0.298141211271286,0.390799731016159,0.1081541776657104,0.0,0.0,1.0,25.37514877319336,25.0,22.08074760437012,-4519.658203125,48.30661392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,304.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1009611412882804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001024627272272,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304620,293.1573181152344,297.1499938964844,293.1499938964844,0.0317617990076541,-1098.770751953125,304.1513366699219,0.6337779760360718,0.0739594921469688,0.0674130618572235,293.1747131347656,297.1499938964844,293.1499938964844,0.048869427293539,-1451.7183837890625,304.1533203125,0.6842979788780212,0.0929455161094665,0.0890543982386589,293.1667175292969,297.1499938964844,293.1499938964844,0.0587638951838016,-1201.5972900390625,304.15252685546875,0.7123807668685913,0.1043489277362823,0.0737153887748718,293.1669616699219,297.1499938964844,293.1499938964844,0.0707194432616233,-1847.9676513671875,304.15240478515625,0.7414356470108032,0.1186955496668815,0.1133697479963302,293.2677917480469,297.1499938964844,293.1499938964844,0.0006452311063185,-249.05563354492188,291.5995178222656,0.5489136576652527,0.050000000745058,0.2288778871297836,290.6953430175781,291.1499938964844,272.3827819824219,271.6459045410156,284.2344055175781,293.2677917480469,290.6982116699219,1.0,0.1701871454715728,0.9980579018592834,0.9980579018592834,1.0,1.0,-0.6869482398033142,0.2973653972148895,0.3895828425884247,0.1075629591941833,0.0,0.0,1.0,25.38266944885254,25.0,22.244054794311523,-4514.8564453125,48.06885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,304.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008323580026626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023320292006,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304680,293.1573181152344,297.1499938964844,293.1499938964844,0.0317617990076541,-1098.770751953125,304.1513366699219,0.6337779760360718,0.0739594921469688,0.0674130618572235,293.1747131347656,297.1499938964844,293.1499938964844,0.048869427293539,-1451.7183837890625,304.1533203125,0.6842979788780212,0.0929455161094665,0.0890543982386589,293.1667175292969,297.1499938964844,293.1499938964844,0.0587638951838016,-1201.5972900390625,304.15252685546875,0.7123807668685913,0.1043489277362823,0.0737153887748718,293.1669616699219,297.1499938964844,293.1499938964844,0.0707194432616233,-1847.9676513671875,304.15240478515625,0.7414356470108032,0.1186955496668815,0.1133697479963302,293.2677917480469,297.1499938964844,293.1499938964844,0.0006452311063185,-249.05563354492188,291.5995178222656,0.5489136576652527,0.050000000745058,0.2288778871297836,290.6953430175781,291.1499938964844,272.3827819824219,271.6459045410156,284.2344055175781,293.2677917480469,290.6982116699219,1.0,0.1701871454715728,0.9980579018592834,0.9980579018592834,1.0,1.0,-0.6869482398033142,0.2973653972148895,0.3895828425884247,0.1075629591941833,0.0,0.0,1.0,25.38266944885254,25.0,22.244054794311523,-4514.8564453125,48.06885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17987060546875,304.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1008323580026626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001023320292006,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304740,293.1576538085937,297.1499938964844,293.1499938964844,0.0314761213958263,-1093.734619140625,304.1513671875,0.6329681873321533,0.073702186346054,0.0671834275126457,293.1748962402344,297.1499938964844,293.1499938964844,0.0481948144733905,-1439.8118896484375,304.1533508300781,0.6824223399162292,0.0922840163111686,0.0884285122156143,293.1671447753906,297.1499938964844,293.1499938964844,0.0582346841692924,-1194.394775390625,304.1525573730469,0.7110646367073059,0.1038382798433303,0.0733600705862045,293.167236328125,297.1499938964844,293.1499938964844,0.0702199265360832,-1838.3055419921875,304.1524353027344,0.7403426766395569,0.1182081773877143,0.1129102930426597,293.2675170898437,297.1499938964844,293.1499938964844,0.0006151017732918,-237.28836059570312,291.5728759765625,0.5487687587738037,0.050000000745058,0.2288830578327179,290.71124267578125,291.1499938964844,272.3990478515625,271.6529541015625,284.238037109375,293.2675476074219,290.7140808105469,1.0,0.1699971854686737,0.9982549548149108,0.9982549548149108,1.0,1.0,-0.6849498152732849,0.2966096103191376,0.3883402347564697,0.1069195643067359,0.0,0.0,1.0,25.388887405395508,25.0,22.181604385375977,-4510.08984375,47.82976150512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007038801908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022016294882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304800,293.1576538085937,297.1499938964844,293.1499938964844,0.0314761213958263,-1093.734619140625,304.1513671875,0.6329681873321533,0.073702186346054,0.0671834275126457,293.1748962402344,297.1499938964844,293.1499938964844,0.0481948144733905,-1439.8118896484375,304.1533508300781,0.6824223399162292,0.0922840163111686,0.0884285122156143,293.1671447753906,297.1499938964844,293.1499938964844,0.0582346841692924,-1194.394775390625,304.1525573730469,0.7110646367073059,0.1038382798433303,0.0733600705862045,293.167236328125,297.1499938964844,293.1499938964844,0.0702199265360832,-1838.3055419921875,304.1524353027344,0.7403426766395569,0.1182081773877143,0.1129102930426597,293.2675170898437,297.1499938964844,293.1499938964844,0.0006151017732918,-237.28836059570312,291.5728759765625,0.5487687587738037,0.050000000745058,0.2288830578327179,290.71124267578125,291.1499938964844,272.3990478515625,271.6529541015625,284.238037109375,293.2675476074219,290.7140808105469,1.0,0.1699971854686737,0.9982549548149108,0.9982549548149108,1.0,1.0,-0.6849498152732849,0.2966096103191376,0.3883402347564697,0.1069195643067359,0.0,0.0,1.0,25.388887405395508,25.0,22.181604385375977,-4510.08984375,47.82976150512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805725097656,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007038801908493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022016294882,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304860,293.157958984375,297.1499938964844,293.1499938964844,0.0311919469386339,-1088.71435546875,304.1513977050781,0.6321467757225037,0.0734437778592109,0.0669524744153022,293.1750183105469,297.1499938964844,293.1499938964844,0.0475272797048091,-1428.05908203125,304.1533508300781,0.6805481314659119,0.0916291400790214,0.0878083333373069,293.16754150390625,297.1499938964844,293.1499938964844,0.0577048994600772,-1187.205078125,304.152587890625,0.709709882736206,0.1033252030611038,0.073002815246582,293.16748046875,297.1499938964844,293.1499938964844,0.069721944630146,-1828.6959228515625,304.1524658203125,0.7392398118972778,0.117720253765583,0.1124500632286071,293.26727294921875,297.1499938964844,293.1499938964844,0.000585067202337,-225.57408142089844,291.5461730957031,0.5486154556274414,0.050000000745058,0.2288885563611984,290.7268371582031,291.1499938964844,272.41510009765625,271.6600036621094,284.2391357421875,293.2673034667969,290.7295837402344,1.0,0.1698049455881118,0.9984562397003174,0.9984562397003174,1.0,1.0,-0.6829538345336914,0.2959397435188293,0.387014091014862,0.106081835925579,0.0,0.0,1.0,25.39366340637207,25.0,21.52927589416504,-4505.6650390625,47.59019088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005775853991508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020734634948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304920,293.157958984375,297.1499938964844,293.1499938964844,0.0311919469386339,-1088.71435546875,304.1513977050781,0.6321467757225037,0.0734437778592109,0.0669524744153022,293.1750183105469,297.1499938964844,293.1499938964844,0.0475272797048091,-1428.05908203125,304.1533508300781,0.6805481314659119,0.0916291400790214,0.0878083333373069,293.16754150390625,297.1499938964844,293.1499938964844,0.0577048994600772,-1187.205078125,304.152587890625,0.709709882736206,0.1033252030611038,0.073002815246582,293.16748046875,297.1499938964844,293.1499938964844,0.069721944630146,-1828.6959228515625,304.1524658203125,0.7392398118972778,0.117720253765583,0.1124500632286071,293.26727294921875,297.1499938964844,293.1499938964844,0.000585067202337,-225.57408142089844,291.5461730957031,0.5486154556274414,0.050000000745058,0.2288885563611984,290.7268371582031,291.1499938964844,272.41510009765625,271.6600036621094,284.2391357421875,293.2673034667969,290.7295837402344,1.0,0.1698049455881118,0.9984562397003174,0.9984562397003174,1.0,1.0,-0.6829538345336914,0.2959397435188293,0.387014091014862,0.106081835925579,0.0,0.0,1.0,25.39366340637207,25.0,21.52927589416504,-4505.6650390625,47.59019088745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005775853991508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020734634948,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
304980,293.15826416015625,297.1499938964844,293.1499938964844,0.0309102777391672,-1083.7283935546875,304.1513977050781,0.6313490271568298,0.0731846243143081,0.0667206272482872,293.1750793457031,297.1499938964844,293.1499938964844,0.0468682460486888,-1416.483642578125,304.1533203125,0.6787193417549133,0.0909811779856681,0.0871944352984428,293.1678771972656,297.1499938964844,293.1499938964844,0.0571758113801479,-1180.0460205078125,304.1526184082031,0.7083574533462524,0.1028100326657295,0.0726439356803894,293.1676940917969,297.1499938964844,293.1499938964844,0.0692271739244461,-1819.1717529296875,304.1524658203125,0.7381683588027954,0.1172331124544143,0.1119899079203605,293.2669982910156,297.1499938964844,293.1499938964844,0.0005553851951844,-213.9688873291016,291.51910400390625,0.5484917759895325,0.050000000745058,0.228892982006073,290.74188232421875,291.1499938964844,272.4309997558594,271.6670837402344,284.242919921875,293.2670288085937,290.74462890625,1.0,0.1696110367774963,0.9986574649810792,0.9986574649810792,1.0,1.0,-0.6809611916542053,0.2951543033123016,0.3858068585395813,0.1055161356925964,0.0,0.0,1.0,25.39730262756348,25.0,21.28215980529785,-4500.6318359375,47.350582122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,304.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004551202058792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001019491755869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305040,293.15826416015625,297.1499938964844,293.1499938964844,0.0309102777391672,-1083.7283935546875,304.1513977050781,0.6313490271568298,0.0731846243143081,0.0667206272482872,293.1750793457031,297.1499938964844,293.1499938964844,0.0468682460486888,-1416.483642578125,304.1533203125,0.6787193417549133,0.0909811779856681,0.0871944352984428,293.1678771972656,297.1499938964844,293.1499938964844,0.0571758113801479,-1180.0460205078125,304.1526184082031,0.7083574533462524,0.1028100326657295,0.0726439356803894,293.1676940917969,297.1499938964844,293.1499938964844,0.0692271739244461,-1819.1717529296875,304.1524658203125,0.7381683588027954,0.1172331124544143,0.1119899079203605,293.2669982910156,297.1499938964844,293.1499938964844,0.0005553851951844,-213.9688873291016,291.51910400390625,0.5484917759895325,0.050000000745058,0.228892982006073,290.74188232421875,291.1499938964844,272.4309997558594,271.6670837402344,284.242919921875,293.2670288085937,290.74462890625,1.0,0.1696110367774963,0.9986574649810792,0.9986574649810792,1.0,1.0,-0.6809611916542053,0.2951543033123016,0.3858068585395813,0.1055161356925964,0.0,0.0,1.0,25.39730262756348,25.0,21.28215980529785,-4500.6318359375,47.350582122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,304.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1004551202058792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001019491755869,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305100,293.15838623046875,297.1499938964844,293.1499938964844,0.0307687018066644,-1081.21240234375,304.1513977050781,0.6309634447097778,0.0730552822351455,0.0666045993566513,293.17510986328125,297.1499938964844,293.1499938964844,0.0465398170053958,-1410.718505859375,304.1533203125,0.6778281331062317,0.0906606167554855,0.0868903249502182,293.16802978515625,297.1499938964844,293.1499938964844,0.0569088384509086,-1176.437255859375,304.1526184082031,0.7076893448829651,0.1025521159172058,0.0724640190601348,293.16778564453125,297.1499938964844,293.1499938964844,0.0689786076545715,-1814.3896484375,304.1524658203125,0.737650454044342,0.1169910207390785,0.1117607280611991,293.266845703125,297.1499938964844,293.1499938964844,0.0005420897505246,-208.11978149414065,291.5058898925781,0.5484453439712524,0.050000000745058,0.2288946509361267,290.7496337890625,291.1499938964844,272.4388427734375,271.6706237792969,284.2469482421875,293.2668762207031,290.75250244140625,1.0,0.1695135980844497,0.99875807762146,0.99875807762146,1.0,1.0,-0.679967999458313,0.2946978807449341,0.3852701187133789,0.1053844466805458,0.0,0.0,1.0,25.398670196533203,25.0,21.812402725219727,-4497.80859375,47.23096084594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,304.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003946587443351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001018878174363,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305160,293.1584777832031,297.1499938964844,293.1499938964844,0.0306268446147441,-1078.68359375,304.1513977050781,0.6305766105651855,0.0729267820715904,0.0664890930056572,293.1750793457031,297.1499938964844,293.1499938964844,0.0462123267352581,-1404.970947265625,304.1533203125,0.6769400238990784,0.090343102812767,0.086588829755783,293.1681823730469,297.1499938964844,293.1499938964844,0.0566402710974216,-1172.8084716796875,304.1526184082031,0.7070167660713196,0.1022946536540985,0.0722842365503311,293.1678771972656,297.1499938964844,293.1499938964844,0.068729355931282,-1809.594970703125,304.1524658203125,0.7371323108673096,0.1167505830526351,0.1115329340100288,293.2667236328125,297.1499938964844,293.1499938964844,0.0005315815797075,-202.33209228515625,291.4930114746094,0.5483960509300232,0.050000000745058,0.2288964241743087,290.7577209472656,291.1499938964844,272.4466552734375,271.6741943359375,284.2503967285156,293.2667541503906,290.7606811523437,1.0,0.1694159805774688,0.9988616704940796,0.9988616704940796,1.0,1.0,-0.6789805293083191,0.2942719459533691,0.3847085833549499,0.1051894426345825,0.0,0.0,1.0,25.39961051940918,25.0,22.32406616210937,-4495.1337890625,47.11177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,304.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003342345356941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001018264956655,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305220,293.15869140625,297.1499938964844,293.1499938964844,0.0303458590060472,-1073.6588134765625,304.1513977050781,0.6298061609268188,0.072672002017498,0.0662601366639137,293.175048828125,297.1499938964844,293.1499938964844,0.0455650314688682,-1393.6217041015625,304.1532897949219,0.6751823425292969,0.0897172316908836,0.0859943404793739,293.16845703125,297.1499938964844,293.1499938964844,0.0561035759747028,-1165.5684814453125,304.15264892578125,0.7056674957275391,0.1017809957265853,0.0719255805015564,293.1679992675781,297.1499938964844,293.1499938964844,0.0682334303855896,-1800.06689453125,304.1524658203125,0.7361007928848267,0.1162732392549514,0.1110810413956642,293.2664489746094,297.1499938964844,293.1499938964844,0.0005152808735147,-190.7566375732422,291.46759033203125,0.5482950806617737,0.050000000745058,0.22890006005764,290.7740478515625,291.1499938964844,272.4621276855469,271.681396484375,284.2554626464844,293.2664794921875,290.7769775390625,1.0,0.1692205965518951,0.9990688562393188,0.9990688562393188,1.0,1.0,-0.6770238876342773,0.293475329875946,0.3835485577583313,0.1046945601701736,0.0,0.0,1.0,25.400379180908203,25.0,22.624542236328125,-4490.04345703125,46.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,304.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002142205834388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017046961351,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305280,293.15869140625,297.1499938964844,293.1499938964844,0.0303458590060472,-1073.6588134765625,304.1513977050781,0.6298061609268188,0.072672002017498,0.0662601366639137,293.175048828125,297.1499938964844,293.1499938964844,0.0455650314688682,-1393.6217041015625,304.1532897949219,0.6751823425292969,0.0897172316908836,0.0859943404793739,293.16845703125,297.1499938964844,293.1499938964844,0.0561035759747028,-1165.5684814453125,304.15264892578125,0.7056674957275391,0.1017809957265853,0.0719255805015564,293.1679992675781,297.1499938964844,293.1499938964844,0.0682334303855896,-1800.06689453125,304.1524658203125,0.7361007928848267,0.1162732392549514,0.1110810413956642,293.2664489746094,297.1499938964844,293.1499938964844,0.0005152808735147,-190.7566375732422,291.46759033203125,0.5482950806617737,0.050000000745058,0.22890006005764,290.7740478515625,291.1499938964844,272.4621276855469,271.681396484375,284.2554626464844,293.2664794921875,290.7769775390625,1.0,0.1692205965518951,0.9990688562393188,0.9990688562393188,1.0,1.0,-0.6770238876342773,0.293475329875946,0.3835485577583313,0.1046945601701736,0.0,0.0,1.0,25.400379180908203,25.0,22.624542236328125,-4490.04345703125,46.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,304.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002142205834388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017046961351,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305340,293.1588439941406,297.1499938964844,293.1499938964844,0.0300697684288024,-1068.703125,304.1513977050781,0.6290492415428162,0.0724208578467369,0.0660341829061508,293.1749267578125,297.1499938964844,293.1499938964844,0.0449303314089775,-1382.5084228515625,304.1532592773437,0.6734626293182373,0.0891047641634941,0.0854120925068855,293.1686706542969,297.1499938964844,293.1499938964844,0.0555692985653877,-1158.3782958984375,304.15264892578125,0.7043241858482361,0.1012697294354438,0.071568377315998,293.1680603027344,297.1499938964844,293.1499938964844,0.0677423030138015,-1790.6495361328125,304.1524658203125,0.7350846529006958,0.1158009022474289,0.1106337085366249,293.26617431640625,297.1499938964844,293.1499938964844,0.0005019336240366,-179.26553344726562,291.44219970703125,0.5482005476951599,0.050000000745058,0.2289034724235534,290.79022216796875,291.1499938964844,272.47735595703125,271.688720703125,284.2600402832031,293.2662048339844,290.79315185546875,1.0,0.1690255105495453,0.999276041984558,0.999276041984558,1.0,1.0,-0.6750924587249756,0.292698860168457,0.3823935985565185,0.1041841208934784,0.0,0.0,1.0,25.399864196777344,25.0,22.566743850708008,-4485.03955078125,46.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,304.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000961661338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000101584882941,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305400,293.1588439941406,297.1499938964844,293.1499938964844,0.0300697684288024,-1068.703125,304.1513977050781,0.6290492415428162,0.0724208578467369,0.0660341829061508,293.1749267578125,297.1499938964844,293.1499938964844,0.0449303314089775,-1382.5084228515625,304.1532592773437,0.6734626293182373,0.0891047641634941,0.0854120925068855,293.1686706542969,297.1499938964844,293.1499938964844,0.0555692985653877,-1158.3782958984375,304.15264892578125,0.7043241858482361,0.1012697294354438,0.071568377315998,293.1680603027344,297.1499938964844,293.1499938964844,0.0677423030138015,-1790.6495361328125,304.1524658203125,0.7350846529006958,0.1158009022474289,0.1106337085366249,293.26617431640625,297.1499938964844,293.1499938964844,0.0005019336240366,-179.26553344726562,291.44219970703125,0.5482005476951599,0.050000000745058,0.2289034724235534,290.79022216796875,291.1499938964844,272.47735595703125,271.688720703125,284.2600402832031,293.2662048339844,290.79315185546875,1.0,0.1690255105495453,0.999276041984558,0.999276041984558,1.0,1.0,-0.6750924587249756,0.292698860168457,0.3823935985565185,0.1041841208934784,0.0,0.0,1.0,25.399864196777344,25.0,22.566743850708008,-4485.03955078125,46.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,304.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1000961661338806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000101584882941,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305460,293.158935546875,297.1499938964844,293.1499938964844,0.0297998040914535,-1063.837158203125,304.1513671875,0.6283131837844849,0.0721751600503921,0.0658126920461654,293.1747741699219,297.1499938964844,293.1499938964844,0.0443108119070529,-1371.672119140625,304.1531982421875,0.6717932224273682,0.0885087996721267,0.0848448947072029,293.1688232421875,297.1499938964844,293.1499938964844,0.0550386793911457,-1151.25341796875,304.15264892578125,0.7029951810836792,0.100762702524662,0.0712137669324874,293.1681213378906,297.1499938964844,293.1499938964844,0.0672570094466209,-1781.361083984375,304.1524658203125,0.7340900897979736,0.1153353676199913,0.1101923733949661,293.265869140625,297.1499938964844,293.1499938964844,0.0004896271857433,-167.63238525390625,291.4169616699219,0.5481159090995789,0.050000000745058,0.2289065271615982,290.8062744140625,291.1499938964844,272.49237060546875,271.6962280273437,284.2646789550781,293.2658996582031,290.8091735839844,1.0,0.1688313633203506,0.9994881749153136,0.9994881749153136,1.0,1.0,-0.6731943488121033,0.2919313311576843,0.3812630474567413,0.1036939993500709,0.0,0.0,1.0,25.39801025390625,25.0,22.43000221252441,-4480.0712890625,46.409706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,304.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999806076288223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014676090562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305520,293.158935546875,297.1499938964844,293.1499938964844,0.0297998040914535,-1063.837158203125,304.1513671875,0.6283131837844849,0.0721751600503921,0.0658126920461654,293.1747741699219,297.1499938964844,293.1499938964844,0.0443108119070529,-1371.672119140625,304.1531982421875,0.6717932224273682,0.0885087996721267,0.0848448947072029,293.1688232421875,297.1499938964844,293.1499938964844,0.0550386793911457,-1151.25341796875,304.15264892578125,0.7029951810836792,0.100762702524662,0.0712137669324874,293.1681213378906,297.1499938964844,293.1499938964844,0.0672570094466209,-1781.361083984375,304.1524658203125,0.7340900897979736,0.1153353676199913,0.1101923733949661,293.265869140625,297.1499938964844,293.1499938964844,0.0004896271857433,-167.63238525390625,291.4169616699219,0.5481159090995789,0.050000000745058,0.2289065271615982,290.8062744140625,291.1499938964844,272.49237060546875,271.6962280273437,284.2646789550781,293.2658996582031,290.8091735839844,1.0,0.1688313633203506,0.9994881749153136,0.9994881749153136,1.0,1.0,-0.6731943488121033,0.2919313311576843,0.3812630474567413,0.1036939993500709,0.0,0.0,1.0,25.39801025390625,25.0,22.43000221252441,-4480.0712890625,46.409706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,304.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999806076288223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014676090562,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305580,293.15899658203125,297.1499938964844,293.1499938964844,0.0295368582010269,-1059.0765380859375,304.1513671875,0.6276030540466309,0.0719361752271652,0.0655968710780143,293.1745300292969,297.1499938964844,293.1499938964844,0.0437076240777969,-1361.12890625,304.15313720703125,0.6701801419258118,0.0879306495189666,0.0842940807342529,293.1689453125,297.1499938964844,293.1499938964844,0.0545129254460334,-1144.20849609375,304.15264892578125,0.7016867995262146,0.1002615392208099,0.0708629041910171,293.1680908203125,297.1499938964844,293.1499938964844,0.0667784139513969,-1772.21630859375,304.1524353027344,0.7331215143203735,0.1148779988288879,0.1097583174705505,293.2655639648437,297.1499938964844,293.1499938964844,0.0004782852774951,-156.44482421875,291.3918762207031,0.5480430722236633,0.050000000745058,0.2289091646671295,290.8222351074219,291.1499938964844,272.5071716308594,271.7038879394531,284.2696228027344,293.265625,290.8251647949219,1.0,0.1686388403177261,0.9997002482414246,0.9997002482414246,1.0,1.0,-0.6713354587554932,0.2911650538444519,0.3801703751087188,0.1032484173774719,0.0,0.0,1.0,25.394865036010746,25.0,22.32660675048828,-4475.1103515625,46.18278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,304.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998674556612968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001013527726172,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305640,293.15899658203125,297.1499938964844,293.1499938964844,0.0295368582010269,-1059.0765380859375,304.1513671875,0.6276030540466309,0.0719361752271652,0.0655968710780143,293.1745300292969,297.1499938964844,293.1499938964844,0.0437076240777969,-1361.12890625,304.15313720703125,0.6701801419258118,0.0879306495189666,0.0842940807342529,293.1689453125,297.1499938964844,293.1499938964844,0.0545129254460334,-1144.20849609375,304.15264892578125,0.7016867995262146,0.1002615392208099,0.0708629041910171,293.1680908203125,297.1499938964844,293.1499938964844,0.0667784139513969,-1772.21630859375,304.1524353027344,0.7331215143203735,0.1148779988288879,0.1097583174705505,293.2655639648437,297.1499938964844,293.1499938964844,0.0004782852774951,-156.44482421875,291.3918762207031,0.5480430722236633,0.050000000745058,0.2289091646671295,290.8222351074219,291.1499938964844,272.5071716308594,271.7038879394531,284.2696228027344,293.265625,290.8251647949219,1.0,0.1686388403177261,0.9997002482414246,0.9997002482414246,1.0,1.0,-0.6713354587554932,0.2911650538444519,0.3801703751087188,0.1032484173774719,0.0,0.0,1.0,25.394865036010746,25.0,22.32660675048828,-4475.1103515625,46.18278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17926025390625,304.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998674556612968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001013527726172,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305700,293.1590270996094,297.1499938964844,293.1499938964844,0.029408199712634,-1056.73876953125,304.1513366699219,0.6272587180137634,0.071819469332695,0.0654913485050201,293.17437744140625,297.1499938964844,293.1499938964844,0.0434123761951923,-1355.9698486328125,304.1531066894531,0.6693959832191467,0.0876485258340835,0.0840250998735427,293.1689758300781,297.1499938964844,293.1499938964844,0.0542521364986896,-1140.718994140625,304.15264892578125,0.7010416388511658,0.1000135317444801,0.0706891566514968,293.1680908203125,297.1499938964844,293.1499938964844,0.0665418058633804,-1767.700927734375,304.1524353027344,0.7326478362083435,0.1146527007222175,0.109544351696968,293.2654113769531,297.1499938964844,293.1499938964844,0.0004724189639091,-150.59017944335938,291.3794250488281,0.548011302947998,0.050000000745058,0.2289103120565414,290.8302307128906,291.1499938964844,272.51446533203125,271.70782470703125,284.2723083496094,293.2654724121094,290.8331298828125,1.0,0.1685433685779571,0.9998063445091248,0.9998063445091248,1.0,1.0,-0.6704220771789551,0.290781557559967,0.3796405494213104,0.1030459403991699,0.0,0.0,1.0,25.392826080322266,25.0,22.300148010253903,-4472.6318359375,46.071022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17901611328125,304.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0998116880655288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012961802189,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305760,293.1590270996094,297.1499938964844,293.1499938964844,0.029281448572874,-1054.429931640625,304.1513366699219,0.6269215941429138,0.0717047676444053,0.0653875023126602,293.1742248535156,297.1499938964844,293.1499938964844,0.0431213676929473,-1350.885498046875,304.153076171875,0.668626606464386,0.0873711332678794,0.0837604403495788,293.16900634765625,297.1499938964844,293.1499938964844,0.0539928451180458,-1137.2529296875,304.1526184082031,0.7004028558731079,0.0997674539685249,0.0705166533589363,293.1680603027344,297.1499938964844,293.1499938964844,0.0663070529699325,-1763.2242431640625,304.15240478515625,0.732181191444397,0.1144298315048217,0.1093325391411781,293.2652587890625,297.1499938964844,293.1499938964844,0.000466823199531,-144.9992218017578,291.36700439453125,0.5479825139045715,0.050000000745058,0.2289113700389862,290.83819580078125,291.1499938964844,272.5216979980469,271.7118225097656,284.2750549316406,293.2652893066406,290.84112548828125,1.0,0.1684484779834747,0.9998450875282288,0.9998450875282288,0.999928891658783,1.0,-0.66951984167099,0.2903987467288971,0.3791211247444153,0.1028564497828483,0.0,0.0,1.0,25.39049530029297,25.0,22.285449981689453,-4470.1591796875,45.96045303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,304.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997563973069191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012400607578,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305820,293.15899658203125,297.1499938964844,293.1499938964844,0.0290344730019569,-1049.91357421875,304.1513061523437,0.6262717843055725,0.0714821591973304,0.0651857256889343,293.1738586425781,297.1499938964844,293.1499938964844,0.0425537042319774,-1340.9677734375,304.1529846191406,0.6671373844146729,0.086832121014595,0.0832457467913627,293.1690368652344,297.1499938964844,293.1499938964844,0.0534798577427864,-1130.404296875,304.1526184082031,0.699147641658783,0.0992821976542472,0.070176213979721,293.1679382324219,297.1499938964844,293.1499938964844,0.0658441632986068,-1754.40673828125,304.1523742675781,0.7312716841697693,0.1139925196766853,0.1089165806770324,293.2649230957031,297.1499938964844,293.1499938964844,0.0004556488711386,-133.91075134277344,291.3424072265625,0.54793381690979,0.050000000745058,0.2289131432771682,290.8541564941406,291.1499938964844,272.5359802246094,271.7200012207031,284.2808532714844,293.2649841308594,290.8570861816406,1.0,0.1682608872652053,0.999922513961792,0.999922513961792,0.999786615371704,1.0,-0.6677543520927429,0.2896386384963989,0.378115713596344,0.1025118306279182,0.0,0.0,1.0,25.384897232055664,25.0,22.26460647583008,-4465.25341796875,45.74346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,304.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996471866965293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011292260955,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305880,293.15899658203125,297.1499938964844,293.1499938964844,0.0290344730019569,-1049.91357421875,304.1513061523437,0.6262717843055725,0.0714821591973304,0.0651857256889343,293.1738586425781,297.1499938964844,293.1499938964844,0.0425537042319774,-1340.9677734375,304.1529846191406,0.6671373844146729,0.086832121014595,0.0832457467913627,293.1690368652344,297.1499938964844,293.1499938964844,0.0534798577427864,-1130.404296875,304.1526184082031,0.699147641658783,0.0992821976542472,0.070176213979721,293.1679382324219,297.1499938964844,293.1499938964844,0.0658441632986068,-1754.40673828125,304.1523742675781,0.7312716841697693,0.1139925196766853,0.1089165806770324,293.2649230957031,297.1499938964844,293.1499938964844,0.0004556488711386,-133.91075134277344,291.3424072265625,0.54793381690979,0.050000000745058,0.2289131432771682,290.8541564941406,291.1499938964844,272.5359802246094,271.7200012207031,284.2808532714844,293.2649841308594,290.8570861816406,1.0,0.1682608872652053,0.999922513961792,0.999922513961792,0.999786615371704,1.0,-0.6677543520927429,0.2896386384963989,0.378115713596344,0.1025118306279182,0.0,0.0,1.0,25.384897232055664,25.0,22.26460647583008,-4465.25341796875,45.74346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17828369140625,304.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0996471866965293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001011292260955,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
305940,293.1589050292969,297.1499938964844,293.1499938964844,0.0288010705262422,-1045.5706787109375,304.1512451171875,0.6256575584411621,0.0712699070572853,0.0649929344654083,293.1734313964844,297.1499938964844,293.1499938964844,0.0420073419809341,-1331.419677734375,304.1529235839844,0.6657195687294006,0.0863163396716117,0.0827525705099105,293.16900634765625,297.1499938964844,293.1499938964844,0.0529761351644992,-1123.6905517578125,304.152587890625,0.6979265809059143,0.0988080650568008,0.0698431655764579,293.1678161621094,297.1499938964844,293.1499938964844,0.0653918012976646,-1745.8016357421875,304.15234375,0.7303967475891113,0.11356832832098,0.1085125505924224,293.2645874023437,297.1499938964844,293.1499938964844,0.0004428960673976,-121.52837371826172,291.3179931640625,0.547896683216095,0.050000000745058,0.2289144992828369,290.8700561523437,291.1499938964844,272.54998779296875,271.7284851074219,284.2868957519531,293.2646484375,290.8729858398437,1.0,0.1680768877267837,1.0,1.0,0.9996443390846252,1.0,-0.6660482287406921,0.288893461227417,0.3771547675132751,0.1022036224603653,0.0,0.0,1.0,25.37801551818848,25.0,22.2027645111084,-4460.43896484375,45.532806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995397716760635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001010202176985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
