time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
306000,293.1589050292969,297.1499938964844,293.1499938964844,0.0288010705262422,-1045.5706787109375,304.1512451171875,0.6256575584411621,0.0712699070572853,0.0649929344654083,293.1734313964844,297.1499938964844,293.1499938964844,0.0420073419809341,-1331.419677734375,304.1529235839844,0.6657195687294006,0.0863163396716117,0.0827525705099105,293.16900634765625,297.1499938964844,293.1499938964844,0.0529761351644992,-1123.6905517578125,304.152587890625,0.6979265809059143,0.0988080650568008,0.0698431655764579,293.1678161621094,297.1499938964844,293.1499938964844,0.0653918012976646,-1745.8016357421875,304.15234375,0.7303967475891113,0.11356832832098,0.1085125505924224,293.2645874023437,297.1499938964844,293.1499938964844,0.0004428960673976,-121.52837371826172,291.3179931640625,0.547896683216095,0.050000000745058,0.2289144992828369,290.8700561523437,291.1499938964844,272.54998779296875,271.7284851074219,284.2868957519531,293.2646484375,290.8729858398437,1.0,0.1680768877267837,1.0,1.0,0.9996443390846252,1.0,-0.6660482287406921,0.288893461227417,0.3771547675132751,0.1022036224603653,0.0,0.0,1.0,25.37801551818848,25.0,22.2027645111084,-4460.43896484375,45.532806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,304.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995397716760635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001010202176985,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306060,293.16900634765625,297.1499938964844,293.1499938964844,0.027342602610588,-1022.74365234375,304.1532287597656,0.6188344955444336,0.0689780041575431,0.0633186101913452,293.183837890625,297.1499938964844,293.1499938964844,0.0399404875934124,-1295.6336669921875,304.1554260253906,0.6578914523124695,0.0835937932133674,0.0806346014142036,293.1794738769531,297.1499938964844,293.1499938964844,0.0510180294513702,-1097.9400634765625,304.155029296875,0.6904434561729431,0.0961872860789299,0.0683333203196525,293.1783447265625,297.1499938964844,293.1499938964844,0.0635399222373962,-1711.0853271484375,304.1546936035156,0.7242891788482666,0.1109626069664955,0.106497012078762,293.2769775390625,297.1499938964844,293.1499938964844,0.0004199545364826,-100.33220672607422,291.2609558105469,0.5460452437400818,0.050000000745058,0.2289815694093704,290.8893127441406,291.1499938964844,272.563232421875,271.7366943359375,284.2973937988281,293.2756652832031,290.8946533203125,1.0,0.1677634119987487,1.0,1.0,0.9994233846664428,1.0,-0.6573482155799866,0.2851839363574981,0.3721643090248108,0.1003871783614158,0.0,0.0,1.0,25.660585403442383,25.0,34.18944549560547,-4439.40380859375,44.82455062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,304.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994186177849769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008972612908,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306120,293.16900634765625,297.1499938964844,293.1499938964844,0.027342602610588,-1022.74365234375,304.1532287597656,0.6188344955444336,0.0689780041575431,0.0633186101913452,293.183837890625,297.1499938964844,293.1499938964844,0.0399404875934124,-1295.6336669921875,304.1554260253906,0.6578914523124695,0.0835937932133674,0.0806346014142036,293.1794738769531,297.1499938964844,293.1499938964844,0.0510180294513702,-1097.9400634765625,304.155029296875,0.6904434561729431,0.0961872860789299,0.0683333203196525,293.1783447265625,297.1499938964844,293.1499938964844,0.0635399222373962,-1711.0853271484375,304.1546936035156,0.7242891788482666,0.1109626069664955,0.106497012078762,293.2769775390625,297.1499938964844,293.1499938964844,0.0004199545364826,-100.33220672607422,291.2609558105469,0.5460452437400818,0.050000000745058,0.2289815694093704,290.8893127441406,291.1499938964844,272.563232421875,271.7366943359375,284.2973937988281,293.2756652832031,290.8946533203125,1.0,0.1677634119987487,1.0,1.0,0.9994233846664428,1.0,-0.6573482155799866,0.2851839363574981,0.3721643090248108,0.1003871783614158,0.0,0.0,1.0,25.660585403442383,25.0,34.18944549560547,-4439.40380859375,44.82455062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,304.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994186177849769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008972612908,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306180,293.1726379394531,297.1499938964844,293.1499938964844,0.0260198861360549,-994.5052490234376,304.1541748046875,0.6136607527732849,0.0677540302276611,0.062049675732851,293.188232421875,297.1499938964844,293.1499938964844,0.0380544736981391,-1262.8172607421875,304.1567077636719,0.6516655087471008,0.081838272511959,0.0787937641143798,293.1838073730469,297.1499938964844,293.1499938964844,0.0492507964372634,-1074.7794189453125,304.15625,0.6845953464508057,0.09455157071352,0.0670634880661964,293.1828308105469,297.1499938964844,293.1499938964844,0.0618257671594619,-1679.0897216796875,304.15594482421875,0.7194451689720154,0.1093268543481826,0.1047733947634697,293.2861328125,297.1499938964844,293.1499938964844,0.0003972785198129,-80.88656616210938,291.2234802246094,0.5449281334877014,0.050000000745058,0.2290228009223938,290.9234924316406,291.1499938964844,272.5752258300781,271.7440490722656,284.305908203125,293.28515625,290.9305419921875,1.0,0.1673571318387985,1.0,1.0,0.9992024302482604,1.0,-0.6500723958015442,0.2820891141891479,0.3679832816123962,0.0988634377717971,0.0,0.0,1.0,25.8177547454834,25.0,48.18582534790039,-4422.59130859375,44.15145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992242470383644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006999955279,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306240,293.1726379394531,297.1499938964844,293.1499938964844,0.0260198861360549,-994.5052490234376,304.1541748046875,0.6136607527732849,0.0677540302276611,0.062049675732851,293.188232421875,297.1499938964844,293.1499938964844,0.0380544736981391,-1262.8172607421875,304.1567077636719,0.6516655087471008,0.081838272511959,0.0787937641143798,293.1838073730469,297.1499938964844,293.1499938964844,0.0492507964372634,-1074.7794189453125,304.15625,0.6845953464508057,0.09455157071352,0.0670634880661964,293.1828308105469,297.1499938964844,293.1499938964844,0.0618257671594619,-1679.0897216796875,304.15594482421875,0.7194451689720154,0.1093268543481826,0.1047733947634697,293.2861328125,297.1499938964844,293.1499938964844,0.0003972785198129,-80.88656616210938,291.2234802246094,0.5449281334877014,0.050000000745058,0.2290228009223938,290.9234924316406,291.1499938964844,272.5752258300781,271.7440490722656,284.305908203125,293.28515625,290.9305419921875,1.0,0.1673571318387985,1.0,1.0,0.9992024302482604,1.0,-0.6500723958015442,0.2820891141891479,0.3679832816123962,0.0988634377717971,0.0,0.0,1.0,25.8177547454834,25.0,48.18582534790039,-4422.59130859375,44.15145111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992242470383644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001006999955279,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306300,293.1734924316406,297.1499938964844,293.1499938964844,0.0255418494343757,-985.8015747070312,304.154296875,0.6119065880775452,0.0673015788197517,0.0616084188222885,293.1892395019531,297.1499938964844,293.1499938964844,0.0373170226812362,-1249.90673828125,304.1568298339844,0.649495005607605,0.0811561942100524,0.0780986994504928,293.1849365234375,297.1499938964844,293.1499938964844,0.0485444031655788,-1065.53369140625,304.1564025878906,0.6825499534606934,0.0939040556550026,0.0665805786848068,293.1839294433594,297.1499938964844,293.1499938964844,0.0611454881727695,-1666.4210205078125,304.1560974121094,0.7177672386169434,0.1086957305669784,0.1041298061609268,293.2896728515625,297.1499938964844,293.1499938964844,0.0003856107359752,-71.51409912109375,291.2081298828125,0.5446711778640747,0.050000000745058,0.2290323972702026,290.9422302246094,291.1499938964844,272.5807800292969,271.7474365234375,284.30963134765625,293.2888488769531,290.9493713378906,1.0,0.1671468764543533,1.0,1.0,0.9990919828414916,1.0,-0.6473680734634399,0.280938982963562,0.3664290904998779,0.0983008667826652,0.0,0.0,1.0,25.84564971923828,25.0,51.181602478027344,-4416.4970703125,43.8696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,304.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0991028025746345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001005767408059,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306360,293.17401123046875,297.1499938964844,293.1499938964844,0.0251532178372144,-978.2846069335938,304.1542053222656,0.6104148626327515,0.0669011548161506,0.0612263046205043,293.1897888183594,297.1499938964844,293.1499938964844,0.0366622544825077,-1238.3992919921875,304.1567687988281,0.647667646408081,0.0805505737662315,0.0774905532598495,293.1856384277344,297.1499938964844,293.1499938964844,0.0479024648666381,-1057.1395263671875,304.1564025878906,0.6808035373687744,0.0933179259300232,0.0661503970623016,293.1846008300781,297.1499938964844,293.1499938964844,0.0605342909693717,-1655.055908203125,304.1560974121094,0.7163528203964233,0.1081351265311241,0.1035673394799232,293.2926330566406,297.1499938964844,293.1499938964844,0.0003737598308362,-62.43821716308594,291.19390869140625,0.5445138216018677,0.050000000745058,0.2290382832288742,290.9610595703125,291.1499938964844,272.58599853515625,271.7506103515625,284.3128967285156,293.2919616699219,290.9682006835937,1.0,0.1669362485408783,1.0,1.0,0.9989403486251832,1.0,-0.6449952721595764,0.2799330353736877,0.365062266588211,0.0978041216731071,0.0,0.0,1.0,25.85668182373047,25.0,52.55877304077149,-4411.2255859375,43.60877227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,304.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989702641963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001004422374535,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306420,293.1744384765625,297.1499938964844,293.1499938964844,0.0244794301688671,-965.0328369140624,304.1539306640625,0.6079299449920654,0.0662014931440353,0.0605687163770198,293.1900329589844,297.1499938964844,293.1499938964844,0.035518042743206,-1218.17431640625,304.15643310546875,0.6446482539176941,0.0794910937547683,0.0764422491192817,293.1863708496094,297.1499938964844,293.1499938964844,0.0467441342771053,-1042.012939453125,304.1561889648437,0.6778501868247986,0.0922666266560554,0.0653889030218124,293.18511962890625,297.1499938964844,293.1499938964844,0.0594469159841537,-1634.880126953125,304.1558837890625,0.7139981389045715,0.107150875031948,0.1025952696800232,293.2972106933594,297.1499938964844,293.1499938964844,0.0003490875242277,-44.990516662597656,291.16754150390625,0.5443684458732605,0.050000000745058,0.2290437817573547,290.99822998046875,291.1499938964844,272.5955810546875,271.75640869140625,284.31805419921875,293.2967224121094,291.0052490234375,1.0,0.1665205508470535,1.0,1.0,0.998637080192566,1.0,-0.6408739686012268,0.2781989872455597,0.3626749813556671,0.0969163030385971,0.0,0.0,1.0,25.85021209716797,25.0,52.39956665039063,-4402.1796875,43.13041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,304.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986829400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001506389002,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306480,293.1744384765625,297.1499938964844,293.1499938964844,0.0244794301688671,-965.0328369140624,304.1539306640625,0.6079299449920654,0.0662014931440353,0.0605687163770198,293.1900329589844,297.1499938964844,293.1499938964844,0.035518042743206,-1218.17431640625,304.15643310546875,0.6446482539176941,0.0794910937547683,0.0764422491192817,293.1863708496094,297.1499938964844,293.1499938964844,0.0467441342771053,-1042.012939453125,304.1561889648437,0.6778501868247986,0.0922666266560554,0.0653889030218124,293.18511962890625,297.1499938964844,293.1499938964844,0.0594469159841537,-1634.880126953125,304.1558837890625,0.7139981389045715,0.107150875031948,0.1025952696800232,293.2972106933594,297.1499938964844,293.1499938964844,0.0003490875242277,-44.990516662597656,291.16754150390625,0.5443684458732605,0.050000000745058,0.2290437817573547,290.99822998046875,291.1499938964844,272.5955810546875,271.75640869140625,284.31805419921875,293.2967224121094,291.0052490234375,1.0,0.1665205508470535,1.0,1.0,0.998637080192566,1.0,-0.6408739686012268,0.2781989872455597,0.3626749813556671,0.0969163030385971,0.0,0.0,1.0,25.85021209716797,25.0,52.39956665039063,-4402.1796875,43.13041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037658691406,304.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0986829400062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001001506389002,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306540,293.17437744140625,297.1499938964844,293.1499938964844,0.0239027049392461,-953.464111328125,304.1535949707031,0.6058717370033264,0.06559818983078,0.060006596148014,293.1895751953125,297.1499938964844,293.1499938964844,0.0345253646373748,-1200.4951171875,304.15594482421875,0.6421534419059753,0.0785682201385498,0.075540043413639,293.1864624023437,297.1499938964844,293.1499938964844,0.0457043796777725,-1028.458740234375,304.1558532714844,0.6753441095352173,0.0913280472159385,0.0647150799632072,293.1849670410156,297.1499938964844,293.1499938964844,0.0584821812808513,-1617.034423828125,304.155517578125,0.712020218372345,0.1062878221273422,0.1017534211277961,293.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5443458557128906,0.050000000745058,0.2290446907281875,291.03399658203125,291.1499938964844,272.60400390625,271.7614440917969,284.32135009765625,293.3000183105469,291.0406799316406,1.0,0.1661185622215271,1.0,1.0,0.998333752155304,1.0,-0.6372986435890198,0.2767181396484375,0.3605804741382599,0.0960975661873817,0.0,0.0,1.0,25.823320388793945,25.0,50.00490188598633,-4394.35009765625,42.69544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,304.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983802005648613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.984339703805745e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306600,293.17437744140625,297.1499938964844,293.1499938964844,0.0239027049392461,-953.464111328125,304.1535949707031,0.6058717370033264,0.06559818983078,0.060006596148014,293.1895751953125,297.1499938964844,293.1499938964844,0.0345253646373748,-1200.4951171875,304.15594482421875,0.6421534419059753,0.0785682201385498,0.075540043413639,293.1864624023437,297.1499938964844,293.1499938964844,0.0457043796777725,-1028.458740234375,304.1558532714844,0.6753441095352173,0.0913280472159385,0.0647150799632072,293.1849670410156,297.1499938964844,293.1499938964844,0.0584821812808513,-1617.034423828125,304.155517578125,0.712020218372345,0.1062878221273422,0.1017534211277961,293.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5443458557128906,0.050000000745058,0.2290446907281875,291.03399658203125,291.1499938964844,272.60400390625,271.7614440917969,284.32135009765625,293.3000183105469,291.0406799316406,1.0,0.1661185622215271,1.0,1.0,0.998333752155304,1.0,-0.6372986435890198,0.2767181396484375,0.3605804741382599,0.0960975661873817,0.0,0.0,1.0,25.823320388793945,25.0,50.00490188598633,-4394.35009765625,42.69544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,304.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983802005648613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.984339703805745e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306660,293.1738586425781,297.1499938964844,293.1499938964844,0.0234073791652917,-943.3527221679688,304.1531982421875,0.6041418313980103,0.065082848072052,0.0595230609178543,293.18865966796875,297.1499938964844,293.1499938964844,0.0336468182504177,-1184.7349853515625,304.1554260253906,0.640008270740509,0.0777495205402374,0.0747410655021667,293.18603515625,297.1499938964844,293.1499938964844,0.0447641983628273,-1016.2222900390624,304.1554870605469,0.6731582283973694,0.0904866829514503,0.0641098171472549,293.1844177246094,297.1499938964844,293.1499938964844,0.0576117485761642,-1600.9853515625,304.1551208496094,0.7102872133255005,0.1055174171924591,0.1010030061006546,293.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.5443922281265259,0.050000000745058,0.229043036699295,291.0675354003906,291.1499938964844,272.611328125,271.7657470703125,284.32257080078125,293.3016357421875,291.07373046875,1.0,0.165735051035881,1.0,1.0,0.998056173324585,1.0,-0.6341304183006287,0.2754327058792114,0.3586977124214172,0.0953138172626495,0.0,0.0,1.0,25.785446166992188,25.0,46.34554290771485,-4387.3671875,42.297454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980768129229545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.953550033969805e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306720,293.1738586425781,297.1499938964844,293.1499938964844,0.0234073791652917,-943.3527221679688,304.1531982421875,0.6041418313980103,0.065082848072052,0.0595230609178543,293.18865966796875,297.1499938964844,293.1499938964844,0.0336468182504177,-1184.7349853515625,304.1554260253906,0.640008270740509,0.0777495205402374,0.0747410655021667,293.18603515625,297.1499938964844,293.1499938964844,0.0447641983628273,-1016.2222900390624,304.1554870605469,0.6731582283973694,0.0904866829514503,0.0641098171472549,293.1844177246094,297.1499938964844,293.1499938964844,0.0576117485761642,-1600.9853515625,304.1551208496094,0.7102872133255005,0.1055174171924591,0.1010030061006546,293.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.5443922281265259,0.050000000745058,0.229043036699295,291.0675354003906,291.1499938964844,272.611328125,271.7657470703125,284.32257080078125,293.3016357421875,291.07373046875,1.0,0.165735051035881,1.0,1.0,0.998056173324585,1.0,-0.6341304183006287,0.2754327058792114,0.3586977124214172,0.0953138172626495,0.0,0.0,1.0,25.785446166992188,25.0,46.34554290771485,-4387.3671875,42.297454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,304.4618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980768129229545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.953550033969805e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306780,293.17315673828125,297.1499938964844,293.1499938964844,0.0229759868234395,-934.4149780273438,304.1528625488281,0.602641761302948,0.0646213591098785,0.0590983927249908,293.1875305175781,297.1499938964844,293.1499938964844,0.0328591726720333,-1170.5101318359375,304.1549377441406,0.6381029486656189,0.0770026221871376,0.0740188956260681,293.1853942871094,297.1499938964844,293.1499938964844,0.0439061298966407,-1005.0728759765624,304.15509033203125,0.6711928248405457,0.0897081270813942,0.0635564178228378,293.18359375,297.1499938964844,293.1499938964844,0.0568184107542037,-1586.4088134765625,304.1547546386719,0.7087126970291138,0.1048095226287841,0.1003201007843017,293.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5444709658622742,0.050000000745058,0.2290401607751846,291.0982666015625,291.1499938964844,272.6175842285156,271.76934814453125,284.3226318359375,293.30303955078125,291.1039428710937,1.0,0.1653725802898407,1.0,1.0,0.9977785348892212,1.0,-0.6312668919563293,0.2742969691753387,0.3569698929786682,0.0945495218038559,0.0,0.0,1.0,25.743087768554688,25.0,42.14439010620117,-4380.8271484375,41.93122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,304.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977860167622566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.924038022290917e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306840,293.17315673828125,297.1499938964844,293.1499938964844,0.0229759868234395,-934.4149780273438,304.1528625488281,0.602641761302948,0.0646213591098785,0.0590983927249908,293.1875305175781,297.1499938964844,293.1499938964844,0.0328591726720333,-1170.5101318359375,304.1549377441406,0.6381029486656189,0.0770026221871376,0.0740188956260681,293.1853942871094,297.1499938964844,293.1499938964844,0.0439061298966407,-1005.0728759765624,304.15509033203125,0.6711928248405457,0.0897081270813942,0.0635564178228378,293.18359375,297.1499938964844,293.1499938964844,0.0568184107542037,-1586.4088134765625,304.1547546386719,0.7087126970291138,0.1048095226287841,0.1003201007843017,293.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5444709658622742,0.050000000745058,0.2290401607751846,291.0982666015625,291.1499938964844,272.6175842285156,271.76934814453125,284.3226318359375,293.30303955078125,291.1039428710937,1.0,0.1653725802898407,1.0,1.0,0.9977785348892212,1.0,-0.6312668919563293,0.2742969691753387,0.3569698929786682,0.0945495218038559,0.0,0.0,1.0,25.743087768554688,25.0,42.14439010620117,-4380.8271484375,41.93122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,304.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977860167622566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.924038022290917e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306900,293.1727905273437,297.1499938964844,293.1499938964844,0.0227753203362226,-930.2208862304688,304.1527099609375,0.6019288897514343,0.0644016861915588,0.0588976666331291,293.1869201660156,297.1499938964844,293.1499938964844,0.032490748912096,-1163.8253173828125,304.1546936035156,0.6372029781341553,0.0766477137804031,0.0736772865056991,293.1849975585937,297.1499938964844,293.1499938964844,0.0434979237616062,-999.7764892578124,304.1549072265625,0.6702499389648438,0.0893328636884689,0.0632909685373306,293.18316650390625,297.1499938964844,293.1499938964844,0.0564432479441165,-1579.5352783203125,304.1545715332031,0.7079530358314514,0.1044712215662002,0.0999951958656311,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5445104241371155,0.050000000745058,0.22903873026371,291.112548828125,291.1499938964844,272.62030029296875,271.7709045410156,284.3222961425781,293.3036804199219,291.1179504394531,1.0,0.1651990711688995,1.0,1.0,0.9976397156715392,1.0,-0.6299057602882385,0.2737650871276855,0.356140673160553,0.0941692218184471,0.0,0.0,1.0,25.72229766845703,25.0,40.03952026367188,-4377.62060546875,41.7572135925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,304.4837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976485386490821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.910085645969956e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
306960,293.1723937988281,297.1499938964844,293.1499938964844,0.0225826036185026,-926.1719970703124,304.1525573730469,0.6012308597564697,0.0641878321766853,0.0587025135755538,293.186279296875,297.1499938964844,293.1499938964844,0.0321362912654876,-1157.37451171875,304.15447998046875,0.6363279819488525,0.0763027742505073,0.0733457505702972,293.18463134765625,297.1499938964844,293.1499938964844,0.0431008897721767,-994.6299438476562,304.1547241210937,0.6693239212036133,0.0889649167656898,0.0630310103297233,293.1827087402344,297.1499938964844,293.1499938964844,0.0560799539089202,-1572.89208984375,304.1543884277344,0.7072085738182068,0.1041413098573684,0.0996787771582603,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5445477962493896,0.050000000745058,0.2290373593568802,291.1261291503906,291.1499938964844,272.622802734375,271.7723083496094,284.3217163085937,293.3043212890625,291.1312866210937,1.0,0.1650303900241851,1.0,1.0,0.9975018501281738,1.0,-0.6285802721977234,0.2732510268688202,0.3553292751312256,0.0937905460596084,0.0,0.0,1.0,25.7021598815918,25.0,37.99155807495117,-4374.43505859375,41.58834457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,304.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975174531340599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.896781557472424e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307020,293.171630859375,297.1499938964844,293.1499938964844,0.0222185887396335,-918.468017578125,304.1523132324219,0.5998724699020386,0.0637760311365127,0.0583270192146301,293.1850280761719,297.1499938964844,293.1499938964844,0.0314646176993846,-1145.095703125,304.15411376953125,0.6346406936645508,0.0756393745541572,0.0727089270949363,293.183837890625,297.1499938964844,293.1499938964844,0.0423369072377681,-984.7398681640624,304.1544189453125,0.6675141453742981,0.0882487446069717,0.0625254288315773,293.1817626953125,297.1499938964844,293.1499938964844,0.0553853176534175,-1560.225830078125,304.1540832519531,0.7057589292526245,0.103503979742527,0.0990681052207946,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5446150302886963,0.050000000745058,0.2290349155664444,291.1513061523437,291.1499938964844,272.62701416015625,271.7746276855469,284.320068359375,293.3055114746094,291.1559753417969,1.0,0.1647066473960876,1.0,1.0,0.997226059436798,1.0,-0.6260228157043457,0.2722664475440979,0.3537563383579254,0.0930450931191444,0.0,0.0,0.9994626045227052,25.66407966613769,25.0,34.14957809448242,-4368.10986328125,41.26465606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,304.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972765162587165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.872329974314198e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307080,293.171630859375,297.1499938964844,293.1499938964844,0.0222185887396335,-918.468017578125,304.1523132324219,0.5998724699020386,0.0637760311365127,0.0583270192146301,293.1850280761719,297.1499938964844,293.1499938964844,0.0314646176993846,-1145.095703125,304.15411376953125,0.6346406936645508,0.0756393745541572,0.0727089270949363,293.183837890625,297.1499938964844,293.1499938964844,0.0423369072377681,-984.7398681640624,304.1544189453125,0.6675141453742981,0.0882487446069717,0.0625254288315773,293.1817626953125,297.1499938964844,293.1499938964844,0.0553853176534175,-1560.225830078125,304.1540832519531,0.7057589292526245,0.103503979742527,0.0990681052207946,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5446150302886963,0.050000000745058,0.2290349155664444,291.1513061523437,291.1499938964844,272.62701416015625,271.7746276855469,284.320068359375,293.3055114746094,291.1559753417969,1.0,0.1647066473960876,1.0,1.0,0.997226059436798,1.0,-0.6260228157043457,0.2722664475440979,0.3537563383579254,0.0930450931191444,0.0,0.0,0.9994626045227052,25.66407966613769,25.0,34.14957809448242,-4368.10986328125,41.26465606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151794433594,304.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972765162587165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.872329974314198e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307140,293.1708679199219,297.1499938964844,293.1499938964844,0.0218807980418205,-911.2520141601562,304.152099609375,0.5985623598098755,0.0633845403790474,0.057970106601715,293.1837463378906,297.1499938964844,293.1499938964844,0.0308378972113132,-1133.5689697265625,304.1537780761719,0.633027970790863,0.0750084221363067,0.072103701531887,293.1830139160156,297.1499938964844,293.1499938964844,0.0416100360453128,-975.3442993164062,304.1541748046875,0.6657573580741882,0.0875573903322219,0.0620375573635101,293.1807861328125,297.1499938964844,293.1499938964844,0.0547298714518547,-1548.318115234375,304.15380859375,0.7043581008911133,0.1028947383165359,0.0984846204519271,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5446732640266418,0.050000000745058,0.229032814502716,291.1740417480469,291.1499938964844,272.6302490234375,271.7763671875,284.3179931640625,293.3065795898437,291.17828369140625,1.0,0.164400041103363,1.0,1.0,0.9969502687454224,1.0,-0.6235798001289368,0.2713283598423004,0.3522514700889587,0.0923296585679054,0.0,0.0,0.9947082996368408,25.6289005279541,25.0,30.7298526763916,-4361.84912109375,40.958343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097066156566143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.85098085948266e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307200,293.1708679199219,297.1499938964844,293.1499938964844,0.0218807980418205,-911.2520141601562,304.152099609375,0.5985623598098755,0.0633845403790474,0.057970106601715,293.1837463378906,297.1499938964844,293.1499938964844,0.0308378972113132,-1133.5689697265625,304.1537780761719,0.633027970790863,0.0750084221363067,0.072103701531887,293.1830139160156,297.1499938964844,293.1499938964844,0.0416100360453128,-975.3442993164062,304.1541748046875,0.6657573580741882,0.0875573903322219,0.0620375573635101,293.1807861328125,297.1499938964844,293.1499938964844,0.0547298714518547,-1548.318115234375,304.15380859375,0.7043581008911133,0.1028947383165359,0.0984846204519271,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5446732640266418,0.050000000745058,0.229032814502716,291.1740417480469,291.1499938964844,272.6302490234375,271.7763671875,284.3179931640625,293.3065795898437,291.17828369140625,1.0,0.164400041103363,1.0,1.0,0.9969502687454224,1.0,-0.6235798001289368,0.2713283598423004,0.3522514700889587,0.0923296585679054,0.0,0.0,0.9947082996368408,25.6289005279541,25.0,30.7298526763916,-4361.84912109375,40.958343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097066156566143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.85098085948266e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307260,293.1700744628906,297.1499938964844,293.1499938964844,0.0215668231248855,-904.484619140625,304.15191650390625,0.5973014235496521,0.0630124881863594,0.0576309077441692,293.1824951171875,297.1499938964844,293.1499938964844,0.0302516873925924,-1122.7198486328125,304.15350341796875,0.6314842104911804,0.0744075700640678,0.0715275183320045,293.18218994140625,297.1499938964844,293.1499938964844,0.0409173183143138,-966.4003295898438,304.1539306640625,0.6640532612800598,0.086889736354351,0.0615664646029472,293.1798095703125,297.1499938964844,293.1499938964844,0.0541103482246398,-1537.101806640625,304.1535949707031,0.7030060291290283,0.1023122742772102,0.0979267805814743,293.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5447246432304382,0.050000000745058,0.2290309518575668,291.1946105957031,291.1499938964844,272.632568359375,271.7774963378906,284.3157653808594,293.3075561523437,291.1984558105469,1.0,0.1641092896461486,1.0,1.0,0.9966758489608764,1.0,-0.6212441325187683,0.2704265713691711,0.3508175909519195,0.0916585996747016,0.0,0.0,0.987359344959259,25.596349716186523,25.0,27.77444839477539,-4355.68115234375,40.66808319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,304.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968866944313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.832768409978598e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307320,293.1700744628906,297.1499938964844,293.1499938964844,0.0215668231248855,-904.484619140625,304.15191650390625,0.5973014235496521,0.0630124881863594,0.0576309077441692,293.1824951171875,297.1499938964844,293.1499938964844,0.0302516873925924,-1122.7198486328125,304.15350341796875,0.6314842104911804,0.0744075700640678,0.0715275183320045,293.18218994140625,297.1499938964844,293.1499938964844,0.0409173183143138,-966.4003295898438,304.1539306640625,0.6640532612800598,0.086889736354351,0.0615664646029472,293.1798095703125,297.1499938964844,293.1499938964844,0.0541103482246398,-1537.101806640625,304.1535949707031,0.7030060291290283,0.1023122742772102,0.0979267805814743,293.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.5447246432304382,0.050000000745058,0.2290309518575668,291.1946105957031,291.1499938964844,272.632568359375,271.7774963378906,284.3157653808594,293.3075561523437,291.1984558105469,1.0,0.1641092896461486,1.0,1.0,0.9966758489608764,1.0,-0.6212441325187683,0.2704265713691711,0.3508175909519195,0.0916585996747016,0.0,0.0,0.987359344959259,25.596349716186523,25.0,27.77444839477539,-4355.68115234375,40.66808319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,304.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968866944313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.832768409978598e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307380,293.1693115234375,297.1499938964844,293.1499938964844,0.0212745107710361,-898.1290893554688,304.1517639160156,0.5960906147956848,0.0626591145992279,0.0573087111115455,293.1812744140625,297.1499938964844,293.1499938964844,0.0297185201197862,-1112.44140625,304.1532287597656,0.6300058960914612,0.0738351568579673,0.0709786638617515,293.18133544921875,297.1499938964844,293.1499938964844,0.0402561612427234,-957.869873046875,304.1537170410156,0.6624024510383606,0.0862448960542678,0.0611114986240863,293.1788330078125,297.1499938964844,293.1499938964844,0.0535240434110164,-1526.52001953125,304.1533508300781,0.7017039656639099,0.101755753159523,0.0973937064409256,293.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5447713136672974,0.050000000745058,0.2290292680263519,291.2133178710937,291.1499938964844,272.6340026855469,271.7781066894531,284.31353759765625,293.3084411621094,291.21685791015625,1.0,0.1638332903385162,1.0,1.0,0.9964013695716858,1.0,-0.6190109848976135,0.2695551514625549,0.3494558036327362,0.0910395830869674,0.0,0.0,0.9776391983032228,25.56611442565918,25.0,25.27840614318848,-4349.650390625,40.39281463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,304.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967365875840187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.81753400992602e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307440,293.1693115234375,297.1499938964844,293.1499938964844,0.0212745107710361,-898.1290893554688,304.1517639160156,0.5960906147956848,0.0626591145992279,0.0573087111115455,293.1812744140625,297.1499938964844,293.1499938964844,0.0297185201197862,-1112.44140625,304.1532287597656,0.6300058960914612,0.0738351568579673,0.0709786638617515,293.18133544921875,297.1499938964844,293.1499938964844,0.0402561612427234,-957.869873046875,304.1537170410156,0.6624024510383606,0.0862448960542678,0.0611114986240863,293.1788330078125,297.1499938964844,293.1499938964844,0.0535240434110164,-1526.52001953125,304.1533508300781,0.7017039656639099,0.101755753159523,0.0973937064409256,293.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5447713136672974,0.050000000745058,0.2290292680263519,291.2133178710937,291.1499938964844,272.6340026855469,271.7781066894531,284.31353759765625,293.3084411621094,291.21685791015625,1.0,0.1638332903385162,1.0,1.0,0.9964013695716858,1.0,-0.6190109848976135,0.2695551514625549,0.3494558036327362,0.0910395830869674,0.0,0.0,0.9776391983032228,25.56611442565918,25.0,25.27840614318848,-4349.650390625,40.39281463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,304.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967365875840187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.81753400992602e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307500,293.1689453125,297.1499938964844,293.1499938964844,0.0211358778178691,-895.095458984375,304.1517028808594,0.595504105091095,0.0624891929328441,0.0571537837386131,293.1806640625,297.1499938964844,293.1499938964844,0.0293915495276451,-1107.6741943359375,304.1532287597656,0.6292902231216431,0.0735590830445289,0.0707140490412712,293.180908203125,297.1499938964844,293.1499938964844,0.0399366952478885,-953.7491455078124,304.15362548828125,0.661596953868866,0.0859307795763015,0.0608898922801017,293.1783447265625,297.1499938964844,293.1499938964844,0.05324262753129,-1521.451904296875,304.1532592773437,0.7010719776153564,0.1014870107173919,0.0971362590789794,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.5447932481765747,0.050000000745058,0.2290284782648086,291.2220764160156,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.308837890625,291.2254638671875,1.0,0.1637005358934402,1.0,1.0,0.9962641596794128,1.0,-0.617931604385376,0.2691301107406616,0.3488014936447143,0.0907497704029083,0.0,0.0,0.9719461798667908,25.551782608032227,25.0,24.19072914123535,-4346.70361328125,40.26052474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,304.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966717079281807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.810949268285184e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307560,293.1685485839844,297.1499938964844,293.1499938964844,0.0210018772631883,-892.1507568359375,304.1516418457031,0.5949296951293945,0.062323585152626,0.0570027790963649,293.1800537109375,297.1499938964844,293.1499938964844,0.0287614129483699,-1102.6644287109375,304.1537475585937,0.6285877227783203,0.0732886269688606,0.0704551115632057,293.1805114746094,297.1499938964844,293.1499938964844,0.0396241545677185,-949.7178344726562,304.1535339355469,0.6608042120933533,0.0856219828128814,0.0606720373034477,293.1778564453125,297.1499938964844,293.1499938964844,0.0529685392975807,-1516.5223388671875,304.1531677246094,0.7004522681236267,0.1012244075536727,0.0968846678733825,293.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.229248046875,0.5448141694068909,0.050000000745058,0.2290277183055877,291.23046875,291.1499938964844,272.63458251953125,271.7781982421875,284.31134033203125,293.3092346191406,291.2337341308594,1.0,0.1635710597038269,1.0,1.0,0.996123433113098,1.0,-0.6168753504753113,0.2687118053436279,0.3481635153293609,0.0904720574617385,0.0,0.0,0.965733766555786,25.537954330444336,25.0,23.19780540466309,-4343.81103515625,40.13155364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,304.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0966128930449485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.80498080025427e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307620,293.1678161621094,297.1499938964844,293.1499938964844,0.0207470823079347,-886.5169067382812,304.1515197753906,0.593815267086029,0.0620049387216568,0.0567122846841812,293.1788635253906,297.1499938964844,293.1499938964844,0.0284032300114631,-1093.68603515625,304.1531066894531,0.6272246837615967,0.0727681294083595,0.0699557512998581,293.1796569824219,297.1499938964844,293.1499938964844,0.0390190705657005,-941.9122314453124,304.15338134765625,0.659254789352417,0.0850200057029724,0.0602473989129066,293.1768798828125,297.1499938964844,293.1499938964844,0.0524416342377662,-1507.0633544921875,304.1529846191406,0.6992480158805847,0.1007174029946327,0.0963988751173019,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.5448516607284546,0.050000000745058,0.2290263772010803,291.2463073730469,291.1499938964844,272.63433837890625,271.7778015136719,284.3088073730469,293.3099975585937,291.24932861328125,1.0,0.1633216440677642,1.0,1.0,0.995841920375824,1.0,-0.6148331165313721,0.2679105103015899,0.3469226360321045,0.0899195149540901,0.0,0.0,0.9518118500709534,25.5115966796875,25.0,21.40592765808105,-4338.28759765625,39.8834114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,304.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965116024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.79470059974119e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307680,293.1678161621094,297.1499938964844,293.1499938964844,0.0207470823079347,-886.5169067382812,304.1515197753906,0.593815267086029,0.0620049387216568,0.0567122846841812,293.1788635253906,297.1499938964844,293.1499938964844,0.0284032300114631,-1093.68603515625,304.1531066894531,0.6272246837615967,0.0727681294083595,0.0699557512998581,293.1796569824219,297.1499938964844,293.1499938964844,0.0390190705657005,-941.9122314453124,304.15338134765625,0.659254789352417,0.0850200057029724,0.0602473989129066,293.1768798828125,297.1499938964844,293.1499938964844,0.0524416342377662,-1507.0633544921875,304.1529846191406,0.6992480158805847,0.1007174029946327,0.0963988751173019,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24517822265625,0.5448516607284546,0.050000000745058,0.2290263772010803,291.2463073730469,291.1499938964844,272.63433837890625,271.7778015136719,284.3088073730469,293.3099975585937,291.24932861328125,1.0,0.1633216440677642,1.0,1.0,0.995841920375824,1.0,-0.6148331165313721,0.2679105103015899,0.3469226360321045,0.0899195149540901,0.0,0.0,0.9518118500709534,25.5115966796875,25.0,21.40592765808105,-4338.28759765625,39.8834114074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,304.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965116024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.79470059974119e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307740,293.1670837402344,297.1499938964844,293.1499938964844,0.0205085519701242,-881.2002563476562,304.1513977050781,0.5927556157112122,0.0617023780941963,0.0564362853765487,293.1777038574219,297.1499938964844,293.1499938964844,0.0280642546713352,-1084.967041015625,304.15264892578125,0.6259244084358215,0.0722719132900238,0.0694801360368728,293.1788330078125,297.1499938964844,293.1499938964844,0.0384387150406837,-934.4225463867188,304.1531982421875,0.6577614545822144,0.0844372361898422,0.0598365254700183,293.1759033203125,297.1499938964844,293.1499938964844,0.0519413836300373,-1498.1036376953125,304.15283203125,0.6981009840965271,0.1002333760261535,0.09593515843153,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.5448942184448242,0.050000000745058,0.2290248423814773,291.2609558105469,291.1499938964844,272.6333312988281,271.77691650390625,284.3072814941406,293.3106689453125,291.2637939453125,1.0,0.1630842238664627,1.0,1.0,0.9955604672431946,1.0,-0.6128796339035034,0.2670929729938507,0.3457866907119751,0.0895075798034668,0.0,0.0,0.9360279440879822,25.48688125610352,25.0,19.997100830078125,-4332.82177734375,39.64754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,304.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964285358786583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.786270675249398e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
