time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307800,293.1670837402344,297.1499938964844,293.1499938964844,0.0205085519701242,-881.2002563476562,304.1513977050781,0.5927556157112122,0.0617023780941963,0.0564362853765487,293.1777038574219,297.1499938964844,293.1499938964844,0.0280642546713352,-1084.967041015625,304.15264892578125,0.6259244084358215,0.0722719132900238,0.0694801360368728,293.1788330078125,297.1499938964844,293.1499938964844,0.0384387150406837,-934.4225463867188,304.1531982421875,0.6577614545822144,0.0844372361898422,0.0598365254700183,293.1759033203125,297.1499938964844,293.1499938964844,0.0519413836300373,-1498.1036376953125,304.15283203125,0.6981009840965271,0.1002333760261535,0.09593515843153,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.5448942184448242,0.050000000745058,0.2290248423814773,291.2609558105469,291.1499938964844,272.6333312988281,271.77691650390625,284.3072814941406,293.3106689453125,291.2637939453125,1.0,0.1630842238664627,1.0,1.0,0.9955604672431946,1.0,-0.6128796339035034,0.2670929729938507,0.3457866907119751,0.0895075798034668,0.0,0.0,0.9360279440879822,25.48688125610352,25.0,19.997100830078125,-4332.82177734375,39.64754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,304.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0964285358786583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.786270675249398e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307860,293.1663513183594,297.1499938964844,293.1499938964844,0.0202846024185419,-876.1622314453125,304.1513061523437,0.5917535424232483,0.0614167377352714,0.0561753138899803,293.17657470703125,297.1499938964844,293.1499938964844,0.0277498867362737,-1076.6712646484375,304.1522827148437,0.6246796250343323,0.0717980191111564,0.0690259337425232,293.1780090332031,297.1499938964844,293.1499938964844,0.0378785319626331,-927.1832275390624,304.153076171875,0.6563199162483215,0.0838725790381431,0.0594383999705314,293.1749572753906,297.1499938964844,293.1499938964844,0.0514630936086177,-1489.549072265625,304.1526794433594,0.6970087885856628,0.0997716337442398,0.0954925641417503,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.5449411273002625,0.050000000745058,0.22902312874794,291.2750549316406,291.1499938964844,272.631591796875,271.775634765625,284.3075256347656,293.3113098144531,291.2778625488281,1.0,0.1628581136465072,1.0,1.0,0.9952764511108398,1.0,-0.6110103726387024,0.2662626206874847,0.3447477221488952,0.0892230346798896,0.0,0.0,0.918407678604126,25.46368789672852,25.0,19.37671089172364,-4327.47216796875,39.4232063293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,304.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963583067059516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.779143147170544e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307920,293.1663513183594,297.1499938964844,293.1499938964844,0.0202846024185419,-876.1622314453125,304.1513061523437,0.5917535424232483,0.0614167377352714,0.0561753138899803,293.17657470703125,297.1499938964844,293.1499938964844,0.0277498867362737,-1076.6712646484375,304.1522827148437,0.6246796250343323,0.0717980191111564,0.0690259337425232,293.1780090332031,297.1499938964844,293.1499938964844,0.0378785319626331,-927.1832275390624,304.153076171875,0.6563199162483215,0.0838725790381431,0.0594383999705314,293.1749572753906,297.1499938964844,293.1499938964844,0.0514630936086177,-1489.549072265625,304.1526794433594,0.6970087885856628,0.0997716337442398,0.0954925641417503,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2740478515625,0.5449411273002625,0.050000000745058,0.22902312874794,291.2750549316406,291.1499938964844,272.631591796875,271.775634765625,284.3075256347656,293.3113098144531,291.2778625488281,1.0,0.1628581136465072,1.0,1.0,0.9952764511108398,1.0,-0.6110103726387024,0.2662626206874847,0.3447477221488952,0.0892230346798896,0.0,0.0,0.918407678604126,25.46368789672852,25.0,19.37671089172364,-4327.47216796875,39.4232063293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,304.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0963583067059516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.779143147170544e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
307980,293.1656494140625,297.1499938964844,293.1499938964844,0.0200740694999694,-871.3831176757812,304.1512145996094,0.5907978415489197,0.0611461028456687,0.0559284761548042,293.1755065917969,297.1499938964844,293.1499938964844,0.0274161025881767,-1068.754638671875,304.152099609375,0.6234789490699768,0.0713448971509933,0.0685918927192688,293.1772155761719,297.1499938964844,293.1499938964844,0.037337552756071,-920.1807250976562,304.1529541015625,0.6549200415611267,0.0833252072334289,0.0590525567531585,293.17401123046875,297.1499938964844,293.1499938964844,0.0510059222579002,-1481.38232421875,304.1525573730469,0.6959612369537354,0.0993313565850257,0.0950706079602241,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.5449840426445007,0.050000000745058,0.2290215790271759,291.28875732421875,291.1499938964844,272.6291198730469,271.7739562988281,284.3072204589844,293.3118896484375,291.2914428710937,1.0,0.1626426726579666,1.0,1.0,0.9949924349784852,1.0,-0.609221875667572,0.265469878911972,0.3437520265579223,0.0889481082558631,0.0,0.0,0.8989807367324829,25.44186782836914,25.0,18.741771697998047,-4322.5048828125,39.20977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,304.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962962433695793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.772844350663944e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308040,293.1656494140625,297.1499938964844,293.1499938964844,0.0200740694999694,-871.3831176757812,304.1512145996094,0.5907978415489197,0.0611461028456687,0.0559284761548042,293.1755065917969,297.1499938964844,293.1499938964844,0.0274161025881767,-1068.754638671875,304.152099609375,0.6234789490699768,0.0713448971509933,0.0685918927192688,293.1772155761719,297.1499938964844,293.1499938964844,0.037337552756071,-920.1807250976562,304.1529541015625,0.6549200415611267,0.0833252072334289,0.0590525567531585,293.17401123046875,297.1499938964844,293.1499938964844,0.0510059222579002,-1481.38232421875,304.1525573730469,0.6959612369537354,0.0993313565850257,0.0950706079602241,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.5449840426445007,0.050000000745058,0.2290215790271759,291.28875732421875,291.1499938964844,272.6291198730469,271.7739562988281,284.3072204589844,293.3118896484375,291.2914428710937,1.0,0.1626426726579666,1.0,1.0,0.9949924349784852,1.0,-0.609221875667572,0.265469878911972,0.3437520265579223,0.0889481082558631,0.0,0.0,0.8989807367324829,25.44186782836914,25.0,18.741771697998047,-4322.5048828125,39.20977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732788085937,304.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962962433695793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.772844350663944e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308100,293.1653137207031,297.1499938964844,293.1499938964844,0.0199734531342983,-869.0845947265625,304.15118408203125,0.5903366804122925,0.0610160380601882,0.0558098629117012,293.1749572753906,297.1499938964844,293.1499938964844,0.0272176377475261,-1064.9429931640625,304.1520690917969,0.6228947639465332,0.0711257383227348,0.0683820247650146,293.17681884765625,297.1499938964844,293.1499938964844,0.0370742306113243,-916.7678833007812,304.15289306640625,0.6542361974716187,0.0830578356981277,0.0588641166687011,293.17352294921875,297.1499938964844,293.1499938964844,0.0507852435111999,-1477.4439697265625,304.1524963378906,0.6954549551010132,0.0991190969944,0.0948671698570251,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29443359375,0.5450049042701721,0.050000000745058,0.229020819067955,291.29541015625,291.1499938964844,272.6276550292969,271.77294921875,284.30712890625,293.31219482421875,291.2980651855469,1.0,0.1625388264656067,1.0,1.0,0.9948503971099854,1.0,-0.6083564758300781,0.2650811672210693,0.3432753384113312,0.0888270065188407,0.0,0.0,0.8886016011238098,25.431480407714844,25.0,18.456249237060547,-4320.13134765625,39.10695266723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,304.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962671637535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.769893949851394e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308160,293.1649475097656,297.1499938964844,293.1499938964844,0.01987568102777,-866.8416137695312,304.1511535644531,0.5898860692977905,0.060889296233654,0.0556942708790302,293.1744689941406,297.1499938964844,293.1499938964844,0.0270122922956943,-1061.1943359375,304.1520690917969,0.6223204731941223,0.0709112137556076,0.0681765973567962,293.1764221191406,297.1499938964844,293.1499938964844,0.0368153303861618,-913.4091796875,304.15283203125,0.653562605381012,0.082794465124607,0.05867850035429,293.1730651855469,297.1499938964844,293.1499938964844,0.0505694597959518,-1473.594970703125,304.1524353027344,0.6949598789215088,0.0989118590950965,0.0946685224771499,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.301025390625,0.5450254678726196,0.050000000745058,0.2290200740098953,291.30194091796875,291.1499938964844,272.6260070800781,271.7718811035156,284.3070983886719,293.3124694824219,291.3045654296875,1.0,0.1624373942613601,1.0,1.0,0.9947059154510498,1.0,-0.607509195804596,0.2646970748901367,0.3428121209144592,0.0887167379260063,0.0,0.0,0.8777931928634644,25.421417236328125,25.0,18.196765899658203,-4317.8271484375,39.0065803527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,304.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096238799393177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.7670141258277e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308220,293.164306640625,297.1499938964844,293.1499938964844,0.0196880586445331,-862.5105590820312,304.1510925292969,0.589015007019043,0.0606451481580734,0.0554715953767299,293.1734619140625,297.1499938964844,293.1499938964844,0.0266424417495727,-1053.939453125,304.1520080566406,0.6211996078491211,0.0704953446984291,0.0677783489227294,293.1756591796875,297.1499938964844,293.1499938964844,0.0363099202513694,-906.8419799804688,304.1527404785156,0.6522444486618042,0.0822789072990417,0.0583152063190937,293.1721496582031,297.1499938964844,293.1499938964844,0.0501516014337539,-1466.146728515625,304.1523132324219,0.6940017938613892,0.0985115990042686,0.0942848250269889,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.545065701007843,0.050000000745058,0.2290186136960983,291.3147888183594,291.1499938964844,272.62225341796875,271.7694702148437,284.3070983886719,293.3130187988281,291.3173828125,1.0,0.1622413098812103,1.0,1.0,0.9944169521331788,1.0,-0.6058657765388489,0.2639422416687011,0.3419235348701477,0.0885257050395011,0.0,0.0,0.8549500703811646,25.40216636657715,25.0,17.73841667175293,-4313.41259765625,38.81267166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,304.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961827412247657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.76132505456917e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308280,293.164306640625,297.1499938964844,293.1499938964844,0.0196880586445331,-862.5105590820312,304.1510925292969,0.589015007019043,0.0606451481580734,0.0554715953767299,293.1734619140625,297.1499938964844,293.1499938964844,0.0266424417495727,-1053.939453125,304.1520080566406,0.6211996078491211,0.0704953446984291,0.0677783489227294,293.1756591796875,297.1499938964844,293.1499938964844,0.0363099202513694,-906.8419799804688,304.1527404785156,0.6522444486618042,0.0822789072990417,0.0583152063190937,293.1721496582031,297.1499938964844,293.1499938964844,0.0501516014337539,-1466.146728515625,304.1523132324219,0.6940017938613892,0.0985115990042686,0.0942848250269889,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.545065701007843,0.050000000745058,0.2290186136960983,291.3147888183594,291.1499938964844,272.62225341796875,271.7694702148437,284.3070983886719,293.3130187988281,291.3173828125,1.0,0.1622413098812103,1.0,1.0,0.9944169521331788,1.0,-0.6058657765388489,0.2639422416687011,0.3419235348701477,0.0885257050395011,0.0,0.0,0.8549500703811646,25.40216636657715,25.0,17.73841667175293,-4313.41259765625,38.81267166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,304.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961827412247657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.76132505456917e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308340,293.1636657714844,297.1499938964844,293.1499938964844,0.0195107776671648,-858.3844604492188,304.1510009765625,0.5881844758987427,0.0604135207831859,0.0552602969110012,293.1724853515625,297.1499938964844,293.1499938964844,0.0262903645634651,-1046.9813232421875,304.15191650390625,0.6201155185699463,0.0700969696044921,0.0673968866467475,293.1749267578125,297.1499938964844,293.1499938964844,0.0358208492398262,-900.472412109375,304.15264892578125,0.6509645581245422,0.0817782506346702,0.057962454855442,293.1712646484375,297.1499938964844,293.1499938964844,0.0497520864009857,-1459.0311279296875,304.1522216796875,0.693087100982666,0.0981305167078971,0.093919426202774,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3264465332031,0.5451046824455261,0.050000000745058,0.2290171980857849,291.32733154296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3071594238281,293.31353759765625,291.3298645019531,1.0,0.1620541512966156,1.0,1.0,0.9941279888153076,1.0,-0.6042908430099487,0.2632084190845489,0.3410824239253998,0.0883670821785926,0.0,0.0,0.8304390907287598,25.384033203125,25.0,17.32769012451172,-4309.26318359375,38.62778854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,304.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961258932948112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.755555947776884e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308400,293.1636657714844,297.1499938964844,293.1499938964844,0.0195107776671648,-858.3844604492188,304.1510009765625,0.5881844758987427,0.0604135207831859,0.0552602969110012,293.1724853515625,297.1499938964844,293.1499938964844,0.0262903645634651,-1046.9813232421875,304.15191650390625,0.6201155185699463,0.0700969696044921,0.0673968866467475,293.1749267578125,297.1499938964844,293.1499938964844,0.0358208492398262,-900.472412109375,304.15264892578125,0.6509645581245422,0.0817782506346702,0.057962454855442,293.1712646484375,297.1499938964844,293.1499938964844,0.0497520864009857,-1459.0311279296875,304.1522216796875,0.693087100982666,0.0981305167078971,0.093919426202774,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3264465332031,0.5451046824455261,0.050000000745058,0.2290171980857849,291.32733154296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3071594238281,293.31353759765625,291.3298645019531,1.0,0.1620541512966156,1.0,1.0,0.9941279888153076,1.0,-0.6042908430099487,0.2632084190845489,0.3410824239253998,0.0883670821785926,0.0,0.0,0.8304390907287598,25.384033203125,25.0,17.32769012451172,-4309.26318359375,38.62778854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669311523437,304.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0961258932948112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.755555947776884e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308460,293.1630249023437,297.1499938964844,293.1499938964844,0.0193431861698627,-854.4527587890625,304.1509704589844,0.5873925089836121,0.0601937845349311,0.0550597868859767,293.17156982421875,297.1499938964844,293.1499938964844,0.0259549543261528,-1040.3023681640625,304.1518249511719,0.6190645694732666,0.0697149038314819,0.0670310854911804,293.1742248535156,297.1499938964844,293.1499938964844,0.0353472456336021,-894.2890014648438,304.1525573730469,0.6497201919555664,0.0812916010618209,0.0576196201145648,293.17041015625,297.1499938964844,293.1499938964844,0.0493701100349426,-1452.23291015625,304.152099609375,0.6922135949134827,0.0977677702903747,0.0935715064406395,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387145996094,0.5451418161392212,0.050000000745058,0.2290158420801162,291.3395690917969,291.1499938964844,272.6130065917969,271.7637634277344,284.3070983886719,293.3140563964844,291.342041015625,1.0,0.1618752926588058,1.0,1.0,0.9938353300094604,1.0,-0.6027806401252747,0.2624993026256561,0.3402813076972961,0.0882282629609108,0.0,0.0,0.8043264746665955,25.36688995361328,25.0,16.90749740600586,-4305.373046875,38.45132446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960667431354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.749553282745184e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308520,293.1630249023437,297.1499938964844,293.1499938964844,0.0193431861698627,-854.4527587890625,304.1509704589844,0.5873925089836121,0.0601937845349311,0.0550597868859767,293.17156982421875,297.1499938964844,293.1499938964844,0.0259549543261528,-1040.3023681640625,304.1518249511719,0.6190645694732666,0.0697149038314819,0.0670310854911804,293.1742248535156,297.1499938964844,293.1499938964844,0.0353472456336021,-894.2890014648438,304.1525573730469,0.6497201919555664,0.0812916010618209,0.0576196201145648,293.17041015625,297.1499938964844,293.1499938964844,0.0493701100349426,-1452.23291015625,304.152099609375,0.6922135949134827,0.0977677702903747,0.0935715064406395,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387145996094,0.5451418161392212,0.050000000745058,0.2290158420801162,291.3395690917969,291.1499938964844,272.6130065917969,271.7637634277344,284.3070983886719,293.3140563964844,291.342041015625,1.0,0.1618752926588058,1.0,1.0,0.9938353300094604,1.0,-0.6027806401252747,0.2624993026256561,0.3402813076972961,0.0882282629609108,0.0,0.0,0.8043264746665955,25.36688995361328,25.0,16.90749740600586,-4305.373046875,38.45132446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960667431354522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.749553282745184e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308580,293.1624450683594,297.1499938964844,293.1499938964844,0.0191850718110799,-850.715087890625,304.1509094238281,0.5866383910179138,0.0599857978522777,0.0548699237406253,293.1706848144531,297.1499938964844,293.1499938964844,0.0256356056779623,-1033.8958740234375,304.1517639160156,0.6180447340011597,0.0693485587835311,0.0666803792119026,293.17352294921875,297.1499938964844,293.1499938964844,0.0348889417946338,-888.2899169921875,304.1524658203125,0.6485100388526917,0.0808186531066894,0.0572864562273025,293.1695556640625,297.1499938964844,293.1499938964844,0.0490057468414306,-1445.752685546875,304.1520080566406,0.6913806200027466,0.0974232032895088,0.0932409018278122,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35064697265625,0.54517662525177,0.050000000745058,0.2290145754814148,291.3514709472656,291.1499938964844,272.6075744628906,271.760498046875,284.3067932128906,293.3145751953125,291.3538818359375,1.0,0.1617044359445572,1.0,1.0,0.9935426712036132,1.0,-0.6013337969779968,0.2618197202682495,0.3395140469074249,0.0880966931581497,0.0,0.0,0.7766339778900146,25.35065269470215,25.0,16.42733383178711,-4301.74365234375,38.28297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,304.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960045680403709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.743243572302164e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308640,293.1624450683594,297.1499938964844,293.1499938964844,0.0191850718110799,-850.715087890625,304.1509094238281,0.5866383910179138,0.0599857978522777,0.0548699237406253,293.1706848144531,297.1499938964844,293.1499938964844,0.0256356056779623,-1033.8958740234375,304.1517639160156,0.6180447340011597,0.0693485587835311,0.0666803792119026,293.17352294921875,297.1499938964844,293.1499938964844,0.0348889417946338,-888.2899169921875,304.1524658203125,0.6485100388526917,0.0808186531066894,0.0572864562273025,293.1695556640625,297.1499938964844,293.1499938964844,0.0490057468414306,-1445.752685546875,304.1520080566406,0.6913806200027466,0.0974232032895088,0.0932409018278122,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35064697265625,0.54517662525177,0.050000000745058,0.2290145754814148,291.3514709472656,291.1499938964844,272.6075744628906,271.760498046875,284.3067932128906,293.3145751953125,291.3538818359375,1.0,0.1617044359445572,1.0,1.0,0.9935426712036132,1.0,-0.6013337969779968,0.2618197202682495,0.3395140469074249,0.0880966931581497,0.0,0.0,0.7766339778900146,25.35065269470215,25.0,16.42733383178711,-4301.74365234375,38.28297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166015625,304.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0960045680403709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.743243572302164e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308700,293.1621398925781,297.1499938964844,293.1499938964844,0.019109483808279,-848.9185180664062,304.15087890625,0.5862751603126526,0.0598861053586006,0.0547788888216018,293.1702575683594,297.1499938964844,293.1499938964844,0.0254817195236682,-1030.7919921875,304.1517028808594,0.6175456643104553,0.0691710114479065,0.0665104240179061,293.1731872558594,297.1499938964844,293.1499938964844,0.0346654467284679,-885.358642578125,304.1524353027344,0.6479171514511108,0.0805871486663818,0.0571233853697776,293.16912841796875,297.1499938964844,293.1499938964844,0.048830147832632,-1442.6312255859375,304.1519775390625,0.6909789443016052,0.0972575843334198,0.0930819436907768,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564758300781,0.5451930165290833,0.050000000745058,0.229013979434967,291.3572998046875,291.1499938964844,272.60467529296875,271.7587585449219,284.30645751953125,293.3148193359375,291.3596496582031,1.0,0.1616218537092209,1.0,1.0,0.9933963418006896,1.0,-0.6006333827972412,0.2614922225475311,0.3391411602497101,0.0880300402641296,0.0,0.0,0.7622154951095581,25.34284019470215,25.0,16.15216827392578,-4300.02490234375,38.20171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,304.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959723368287086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.739972301758826e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308760,293.1618347167969,297.1499938964844,293.1499938964844,0.0190361440181732,-847.16943359375,304.1508483886719,0.5859209299087524,0.0597891993820667,0.0546903721988201,293.1698303222656,297.1499938964844,293.1499938964844,0.0253315288573503,-1027.752197265625,304.15167236328125,0.6170532703399658,0.0689970180392265,0.0663438811898231,293.1728515625,297.1499938964844,293.1499938964844,0.0344456396996974,-882.4719848632812,304.1523742675781,0.6473320722579956,0.0803588330745697,0.0569625571370124,293.1687316894531,297.1499938964844,293.1499938964844,0.0486588701605796,-1439.587890625,304.15191650390625,0.6905867457389832,0.0970962792634964,0.0929270908236503,293.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621826171875,0.5452086925506592,0.050000000745058,0.2290134131908416,291.36297607421875,291.1499938964844,272.6016845703125,271.7569885253906,284.3060302734375,293.3150634765625,291.36529541015625,1.0,0.1615410894155502,1.0,1.0,0.993247926235199,1.0,-0.5999477505683899,0.261173278093338,0.3387744724750519,0.0879613235592842,0.0,0.0,0.7474333643913269,25.335214614868164,25.0,15.84995174407959,-4298.3671875,38.1223030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,304.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959394201636314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.736631182022391e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308820,293.1612854003906,297.1499938964844,293.1499938964844,0.0188962314277887,-843.8164672851562,304.1507873535156,0.5852397084236145,0.0596037618815898,0.0545208938419818,293.16900634765625,297.1499938964844,293.1499938964844,0.0250421091914176,-1021.8646240234376,304.151611328125,0.6160880923271179,0.0686595365405082,0.0660208538174629,293.1722106933594,297.1499938964844,293.1499938964844,0.0340172089636325,-876.8344116210938,304.1523132324219,0.646185040473938,0.0799117162823677,0.056647602468729,293.1679077148437,297.1499938964844,293.1499938964844,0.0483295395970344,-1433.739501953125,304.1518249511719,0.6898311972618103,0.0967866107821464,0.0926296859979629,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3732604980469,0.5452378988265991,0.050000000745058,0.2290123552083969,291.3740234375,291.1499938964844,272.5953369140625,271.7532958984375,284.3047790527344,293.3155517578125,291.376220703125,1.0,0.1613848805427551,1.0,1.0,0.9929511547088624,1.0,-0.5986205339431763,0.2605621516704559,0.3380583822727203,0.087815023958683,0.0,0.0,0.7168044447898865,25.32047843933105,25.0,15.15947437286377,-4295.2294921875,37.96892929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,304.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0958719179034233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.72978086792864e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308880,293.1612854003906,297.1499938964844,293.1499938964844,0.0188962314277887,-843.8164672851562,304.1507873535156,0.5852397084236145,0.0596037618815898,0.0545208938419818,293.16900634765625,297.1499938964844,293.1499938964844,0.0250421091914176,-1021.8646240234376,304.151611328125,0.6160880923271179,0.0686595365405082,0.0660208538174629,293.1722106933594,297.1499938964844,293.1499938964844,0.0340172089636325,-876.8344116210938,304.1523132324219,0.646185040473938,0.0799117162823677,0.056647602468729,293.1679077148437,297.1499938964844,293.1499938964844,0.0483295395970344,-1433.739501953125,304.1518249511719,0.6898311972618103,0.0967866107821464,0.0926296859979629,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3732604980469,0.5452378988265991,0.050000000745058,0.2290123552083969,291.3740234375,291.1499938964844,272.5953369140625,271.7532958984375,284.3047790527344,293.3155517578125,291.376220703125,1.0,0.1613848805427551,1.0,1.0,0.9929511547088624,1.0,-0.5986205339431763,0.2605621516704559,0.3380583822727203,0.087815023958683,0.0,0.0,0.7168044447898865,25.32047843933105,25.0,15.15947437286377,-4295.2294921875,37.96892929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,304.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0958719179034233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.72978086792864e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
308940,293.1607360839844,297.1499938964844,293.1499938964844,0.0187653470784425,-840.6609497070312,304.1507568359375,0.5845953822135925,0.0594295188784599,0.0543615110218524,293.1682434082031,297.1499938964844,293.1499938964844,0.024767005816102,-1016.2321166992188,304.1515197753906,0.6151484847068787,0.0683356821537017,0.0657108798623085,293.17156982421875,297.1499938964844,293.1499938964844,0.0336037725210189,-871.3801879882812,304.1522216796875,0.6450687646865845,0.0794771611690521,0.0563414879143238,293.1671142578125,297.1499938964844,293.1499938964844,0.0480181537568569,-1428.21435546875,304.1517333984375,0.6891143321990967,0.0964941680431366,0.0923486351966857,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837890625,0.5452644228935242,0.050000000745058,0.2290114015340805,291.384521484375,291.1499938964844,272.5885925292969,271.7494201660156,284.3029479980469,293.3160095214844,291.3865966796875,1.0,0.1612355411052703,1.0,1.0,0.9926543831825256,1.0,-0.5973514318466187,0.2599870860576629,0.3373643457889557,0.087655171751976,0.0,0.0,0.6848127841949463,25.306365966796875,25.0,14.36021327972412,-4292.31396484375,37.82265090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,304.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0958030372858047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.722790127852932e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309000,293.1607360839844,297.1499938964844,293.1499938964844,0.0187653470784425,-840.6609497070312,304.1507568359375,0.5845953822135925,0.0594295188784599,0.0543615110218524,293.1682434082031,297.1499938964844,293.1499938964844,0.024767005816102,-1016.2321166992188,304.1515197753906,0.6151484847068787,0.0683356821537017,0.0657108798623085,293.17156982421875,297.1499938964844,293.1499938964844,0.0336037725210189,-871.3801879882812,304.1522216796875,0.6450687646865845,0.0794771611690521,0.0563414879143238,293.1671142578125,297.1499938964844,293.1499938964844,0.0480181537568569,-1428.21435546875,304.1517333984375,0.6891143321990967,0.0964941680431366,0.0923486351966857,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837890625,0.5452644228935242,0.050000000745058,0.2290114015340805,291.384521484375,291.1499938964844,272.5885925292969,271.7494201660156,284.3029479980469,293.3160095214844,291.3865966796875,1.0,0.1612355411052703,1.0,1.0,0.9926543831825256,1.0,-0.5973514318466187,0.2599870860576629,0.3373643457889557,0.087655171751976,0.0,0.0,0.6848127841949463,25.306365966796875,25.0,14.36021327972412,-4292.31396484375,37.82265090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1666564941406,304.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0958030372858047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.722790127852932e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309060,293.1601867675781,297.1499938964844,293.1499938964844,0.0186434295028448,-837.7053833007812,304.15069580078125,0.5839887857437134,0.059266448020935,0.054212175309658,293.16748046875,297.1499938964844,293.1499938964844,0.0245057698339223,-1010.8509521484376,304.1514587402344,0.6142337918281555,0.0680250003933906,0.0654134750366211,293.17095947265625,297.1499938964844,293.1499938964844,0.0332053117454052,-866.110107421875,304.15216064453125,0.6439830660820007,0.0790549889206886,0.056044053286314,293.1663513183594,297.1499938964844,293.1499938964844,0.0477248765528202,-1423.0155029296875,304.1516418457031,0.6884365677833557,0.0962187722325325,0.0920837521553039,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5452887415885925,0.050000000745058,0.22901052236557,291.3943786621094,291.1499938964844,272.5814514160156,271.74542236328125,284.3006286621094,293.3164978027344,291.3963317871094,1.0,0.1610928177833557,1.0,1.0,0.9923557043075562,1.0,-0.5961394309997559,0.2594470083713531,0.3366923928260803,0.0874830558896064,0.0,0.0,0.6515502333641052,25.29278945922852,25.0,13.473763465881348,-4289.59814453125,37.6832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,304.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095733992755413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.715782653074712e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309120,293.1601867675781,297.1499938964844,293.1499938964844,0.0186434295028448,-837.7053833007812,304.15069580078125,0.5839887857437134,0.059266448020935,0.054212175309658,293.16748046875,297.1499938964844,293.1499938964844,0.0245057698339223,-1010.8509521484376,304.1514587402344,0.6142337918281555,0.0680250003933906,0.0654134750366211,293.17095947265625,297.1499938964844,293.1499938964844,0.0332053117454052,-866.110107421875,304.15216064453125,0.6439830660820007,0.0790549889206886,0.056044053286314,293.1663513183594,297.1499938964844,293.1499938964844,0.0477248765528202,-1423.0155029296875,304.1516418457031,0.6884365677833557,0.0962187722325325,0.0920837521553039,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5452887415885925,0.050000000745058,0.22901052236557,291.3943786621094,291.1499938964844,272.5814514160156,271.74542236328125,284.3006286621094,293.3164978027344,291.3963317871094,1.0,0.1610928177833557,1.0,1.0,0.9923557043075562,1.0,-0.5961394309997559,0.2594470083713531,0.3366923928260803,0.0874830558896064,0.0,0.0,0.6515502333641052,25.29278945922852,25.0,13.473763465881348,-4289.59814453125,37.6832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,304.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095733992755413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.715782653074712e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309180,293.15966796875,297.1499938964844,293.1499938964844,0.0185305438935756,-834.9552612304688,304.1506652832031,0.5834219455718994,0.0591147579252719,0.0540730617940425,293.1667785644531,297.1499938964844,293.1499938964844,0.0242581628262996,-1005.721435546875,304.1513671875,0.6133447289466858,0.0677273347973823,0.0651284679770469,293.1703796386719,297.1499938964844,293.1499938964844,0.0328219607472419,-861.0271606445312,304.1520690917969,0.6429287195205688,0.0786452740430831,0.0557553470134735,293.16558837890625,297.1499938964844,293.1499938964844,0.0474500991404056,-1418.149169921875,304.15155029296875,0.687799334526062,0.0959605947136879,0.0918351784348487,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.5453116297721863,0.050000000745058,0.2290097028017044,291.4035949707031,291.1499938964844,272.5740051269531,271.74127197265625,284.2978515625,293.31695556640625,291.4053955078125,1.0,0.1609565466642379,1.0,1.0,0.9920570254325868,1.0,-0.5949846506118774,0.2589399814605713,0.3360446393489837,0.0873031690716743,0.0,0.0,0.6170929074287415,25.27967643737793,25.0,12.532130241394045,-4287.060546875,37.55051803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,304.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956660658121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.708889410831034e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309240,293.15966796875,297.1499938964844,293.1499938964844,0.0185305438935756,-834.9552612304688,304.1506652832031,0.5834219455718994,0.0591147579252719,0.0540730617940425,293.1667785644531,297.1499938964844,293.1499938964844,0.0242581628262996,-1005.721435546875,304.1513671875,0.6133447289466858,0.0677273347973823,0.0651284679770469,293.1703796386719,297.1499938964844,293.1499938964844,0.0328219607472419,-861.0271606445312,304.1520690917969,0.6429287195205688,0.0786452740430831,0.0557553470134735,293.16558837890625,297.1499938964844,293.1499938964844,0.0474500991404056,-1418.149169921875,304.15155029296875,0.687799334526062,0.0959605947136879,0.0918351784348487,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4029541015625,0.5453116297721863,0.050000000745058,0.2290097028017044,291.4035949707031,291.1499938964844,272.5740051269531,271.74127197265625,284.2978515625,293.31695556640625,291.4053955078125,1.0,0.1609565466642379,1.0,1.0,0.9920570254325868,1.0,-0.5949846506118774,0.2589399814605713,0.3360446393489837,0.0873031690716743,0.0,0.0,0.6170929074287415,25.27967643737793,25.0,12.532130241394045,-4287.060546875,37.55051803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,304.6141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956660658121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.708889410831034e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309300,293.159423828125,297.1499938964844,293.1499938964844,0.0184774678200483,-833.6576538085938,304.150634765625,0.5831539034843445,0.0590432174503803,0.0540073551237583,293.1664428710937,297.1499938964844,293.1499938964844,0.0241393446922302,-1003.2498779296876,304.1513366699219,0.6129100322723389,0.0675833076238632,0.0649905353784561,293.1700744628906,297.1499938964844,293.1499938964844,0.0326359197497367,-858.5557250976562,304.15203857421875,0.6424134969711304,0.0784450843930244,0.0556142516434192,293.1651916503906,297.1499938964844,293.1499938964844,0.047319658100605,-1415.8408203125,304.1515197753906,0.6874962449073792,0.0958379507064819,0.0917169898748397,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.545322835445404,0.050000000745058,0.2290093004703521,291.4079284667969,291.1499938964844,272.5701599121094,271.7391662597656,284.2963256835937,293.3171691894531,291.4096984863281,1.0,0.1608907580375671,1.0,1.0,0.9919076561927797,1.0,-0.5944285988807678,0.258697897195816,0.3357307016849518,0.0872123092412948,0.0,0.0,0.5994462370872498,25.273269653320312,25.0,12.051992416381836,-4285.8505859375,37.48664474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1668395996094,304.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956329107284545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.705524280434474e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309360,293.1591491699219,297.1499938964844,293.1499938964844,0.0184266455471515,-832.4124145507812,304.1506042480469,0.5828965902328491,0.0589745752513408,0.0539442636072635,293.16607666015625,297.1499938964844,293.1499938964844,0.0240238048136234,-1000.8402709960938,304.1513061523437,0.6124820113182068,0.0674424767494201,0.0648556351661682,293.1697692871094,297.1499938964844,293.1499938964844,0.0324536450207233,-856.13134765625,304.1520080566406,0.6419064402580261,0.0782480239868164,0.0554753504693508,293.1648254394531,297.1499938964844,293.1499938964844,0.0471938960254192,-1413.6163330078125,304.1514587402344,0.6872038245201111,0.0957196354866027,0.091602899134159,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4115295410156,0.545333981513977,0.050000000745058,0.2290088981389999,291.412109375,291.1499938964844,272.5662536621094,271.737060546875,284.29473876953125,293.3173828125,291.4137878417969,1.0,0.1608265340328216,1.0,1.0,0.9917578101158142,1.0,-0.5938868522644043,0.2584629356861114,0.3354239463806152,0.0871220827102661,0.0,0.0,0.5815345644950867,25.26695251464844,25.0,11.572239875793455,-4284.67724609375,37.42441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,304.6187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0956004858016967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.70223409240134e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309420,293.1586608886719,297.1499938964844,293.1499938964844,0.0183314438909292,-830.0724487304688,304.15057373046875,0.5824134349822998,0.0588457472622394,0.0538256391882896,293.1654357910156,297.1499938964844,293.1499938964844,0.0238020345568656,-996.1976928710938,304.1512451171875,0.6116458177566528,0.0671699717640876,0.0645945221185684,293.1692199707031,297.1499938964844,293.1499938964844,0.0320998765528202,-851.4171142578125,304.15191650390625,0.6409161686897278,0.0778629630804061,0.0552038624882698,293.1640625,297.1499938964844,293.1499938964844,0.0469557717442512,-1409.4071044921875,304.1513671875,0.686650276184082,0.0954954996705055,0.0913865193724632,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.5453565716743469,0.050000000745058,0.2290080785751342,291.4199523925781,291.1499938964844,272.5582275390625,271.7327880859375,284.2914428710937,293.3178405761719,291.4215087890625,1.0,0.160702496767044,1.0,1.0,0.9914581179618835,1.0,-0.5928446650505066,0.2580119967460632,0.3348326683044433,0.086946815252304,0.0,0.0,0.5449916124343872,25.25454330444336,25.0,10.628439903259276,-4282.42626953125,37.30462265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,304.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955381840467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.695911285234617e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309480,293.1586608886719,297.1499938964844,293.1499938964844,0.0183314438909292,-830.0724487304688,304.15057373046875,0.5824134349822998,0.0588457472622394,0.0538256391882896,293.1654357910156,297.1499938964844,293.1499938964844,0.0238020345568656,-996.1976928710938,304.1512451171875,0.6116458177566528,0.0671699717640876,0.0645945221185684,293.1692199707031,297.1499938964844,293.1499938964844,0.0320998765528202,-851.4171142578125,304.15191650390625,0.6409161686897278,0.0778629630804061,0.0552038624882698,293.1640625,297.1499938964844,293.1499938964844,0.0469557717442512,-1409.4071044921875,304.1513671875,0.686650276184082,0.0954954996705055,0.0913865193724632,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.5453565716743469,0.050000000745058,0.2290080785751342,291.4199523925781,291.1499938964844,272.5582275390625,271.7327880859375,284.2914428710937,293.3178405761719,291.4215087890625,1.0,0.160702496767044,1.0,1.0,0.9914581179618835,1.0,-0.5928446650505066,0.2580119967460632,0.3348326683044433,0.086946815252304,0.0,0.0,0.5449916124343872,25.25454330444336,25.0,10.628439903259276,-4282.42626953125,37.30462265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,304.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955381840467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.695911285234617e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309540,293.1581420898437,297.1499938964844,293.1499938964844,0.018244881182909,-827.9359741210938,304.1505126953125,0.5819745063781738,0.0587284788489341,0.0537173636257648,293.164794921875,297.1499938964844,293.1499938964844,0.0235925260931253,-991.7904052734376,304.15118408203125,0.610837996006012,0.0669098198413848,0.0643450915813446,293.16864013671875,297.1499938964844,293.1499938964844,0.0317605324089527,-846.8834228515625,304.15185546875,0.6399590373039246,0.0774902626872062,0.0549409836530685,293.163330078125,297.1499938964844,293.1499938964844,0.0467356704175472,-1405.519775390625,304.1512756347656,0.6861400604248047,0.0952883139252662,0.0911861583590507,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266662597656,0.5453803539276123,0.050000000745058,0.229007214307785,291.4271545410156,291.1499938964844,272.54998779296875,271.7284851074219,284.2880554199219,293.3182373046875,291.4285888671875,1.0,0.1605843305587768,1.0,1.0,0.9911584258079528,1.0,-0.591858446598053,0.2575840950012207,0.3342743217945099,0.0867845937609672,0.0,0.0,0.5075418949127197,25.242387771606445,25.0,9.72762966156006,-4280.2919921875,37.19109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,304.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954799205064773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.689998114481568e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
