time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309600,293.1581420898437,297.1499938964844,293.1499938964844,0.018244881182909,-827.9359741210938,304.1505126953125,0.5819745063781738,0.0587284788489341,0.0537173636257648,293.164794921875,297.1499938964844,293.1499938964844,0.0235925260931253,-991.7904052734376,304.15118408203125,0.610837996006012,0.0669098198413848,0.0643450915813446,293.16864013671875,297.1499938964844,293.1499938964844,0.0317605324089527,-846.8834228515625,304.15185546875,0.6399590373039246,0.0774902626872062,0.0549409836530685,293.163330078125,297.1499938964844,293.1499938964844,0.0467356704175472,-1405.519775390625,304.1512756347656,0.6861400604248047,0.0952883139252662,0.0911861583590507,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266662597656,0.5453803539276123,0.050000000745058,0.229007214307785,291.4271545410156,291.1499938964844,272.54998779296875,271.7284851074219,284.2880554199219,293.3182373046875,291.4285888671875,1.0,0.1605843305587768,1.0,1.0,0.9911584258079528,1.0,-0.591858446598053,0.2575840950012207,0.3342743217945099,0.0867845937609672,0.0,0.0,0.5075418949127197,25.242387771606445,25.0,9.72762966156006,-4280.2919921875,37.19109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,304.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954799205064773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.689998114481568e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309660,293.1576538085937,297.1499938964844,293.1499938964844,0.018166959285736,-826.0049438476562,304.1504821777344,0.581581711769104,0.058623019605875,0.0536196790635585,293.1641540527344,297.1499938964844,293.1499938964844,0.0233950968831777,-987.6178588867188,304.151123046875,0.6100648045539856,0.0666621774435043,0.0641074925661087,293.1680908203125,297.1499938964844,293.1499938964844,0.0314355567097663,-842.5305786132812,304.1517639160156,0.6390359997749329,0.0771301016211509,0.0546868741512298,293.16259765625,297.1499938964844,293.1499938964844,0.0465336963534355,-1401.955078125,304.15118408203125,0.6856747269630432,0.0950983688235282,0.0910020843148231,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43328857421875,0.5454058647155762,0.050000000745058,0.2290063053369522,291.4337463378906,291.1499938964844,272.5409851074219,271.7246398925781,284.28448486328125,293.31866455078125,291.4350280761719,1.0,0.1604720205068588,1.0,1.0,0.9908568859100342,1.0,-0.5909290313720703,0.2571781873703003,0.3337508738040924,0.0866389870643615,0.0,0.0,0.4692512154579162,25.230440139770508,25.0,8.855780601501465,-4278.3095703125,37.083831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,304.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954262465238571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.684550605015828e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309720,293.1576538085937,297.1499938964844,293.1499938964844,0.018166959285736,-826.0049438476562,304.1504821777344,0.581581711769104,0.058623019605875,0.0536196790635585,293.1641540527344,297.1499938964844,293.1499938964844,0.0233950968831777,-987.6178588867188,304.151123046875,0.6100648045539856,0.0666621774435043,0.0641074925661087,293.1680908203125,297.1499938964844,293.1499938964844,0.0314355567097663,-842.5305786132812,304.1517639160156,0.6390359997749329,0.0771301016211509,0.0546868741512298,293.16259765625,297.1499938964844,293.1499938964844,0.0465336963534355,-1401.955078125,304.15118408203125,0.6856747269630432,0.0950983688235282,0.0910020843148231,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43328857421875,0.5454058647155762,0.050000000745058,0.2290063053369522,291.4337463378906,291.1499938964844,272.5409851074219,271.7246398925781,284.28448486328125,293.31866455078125,291.4350280761719,1.0,0.1604720205068588,1.0,1.0,0.9908568859100342,1.0,-0.5909290313720703,0.2571781873703003,0.3337508738040924,0.0866389870643615,0.0,0.0,0.4692512154579162,25.230440139770508,25.0,8.855780601501465,-4278.3095703125,37.083831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,304.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954262465238571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.684550605015828e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309780,293.1571655273437,297.1499938964844,293.1499938964844,0.018097536638379,-824.2784423828125,304.1504211425781,0.5812347531318665,0.0585290901362896,0.0535324141383171,293.1635437011719,297.1499938964844,293.1499938964844,0.0232095569372177,-983.6802978515624,304.15106201171875,0.6093280911445618,0.0664268657565116,0.0638815984129905,293.16754150390625,297.1499938964844,293.1499938964844,0.0311246439814567,-838.35595703125,304.1517028808594,0.6381458640098572,0.0767819657921791,0.0544412583112716,293.1618957519531,297.1499938964844,293.1499938964844,0.0463499501347541,-1398.7149658203125,304.1510925292969,0.6852541565895081,0.094925507903099,0.090834192931652,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.5454330444335938,0.050000000745058,0.2290053069591522,291.4396667480469,291.1499938964844,272.5307006835937,271.7217102050781,284.2804260253906,293.31903076171875,291.4408264160156,1.0,0.1603654325008392,1.0,1.0,0.9905554056167604,1.0,-0.5900558233261108,0.2567941546440124,0.333261638879776,0.0865091308951377,0.0,0.0,0.4302125573158264,25.218685150146484,25.0,7.928741455078125,-4276.5146484375,36.98270797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953776612877845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.67962041613646e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309840,293.1571655273437,297.1499938964844,293.1499938964844,0.018097536638379,-824.2784423828125,304.1504211425781,0.5812347531318665,0.0585290901362896,0.0535324141383171,293.1635437011719,297.1499938964844,293.1499938964844,0.0232095569372177,-983.6802978515624,304.15106201171875,0.6093280911445618,0.0664268657565116,0.0638815984129905,293.16754150390625,297.1499938964844,293.1499938964844,0.0311246439814567,-838.35595703125,304.1517028808594,0.6381458640098572,0.0767819657921791,0.0544412583112716,293.1618957519531,297.1499938964844,293.1499938964844,0.0463499501347541,-1398.7149658203125,304.1510925292969,0.6852541565895081,0.094925507903099,0.090834192931652,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.5454330444335938,0.050000000745058,0.2290053069591522,291.4396667480469,291.1499938964844,272.5307006835937,271.7217102050781,284.2804260253906,293.31903076171875,291.4408264160156,1.0,0.1603654325008392,1.0,1.0,0.9905554056167604,1.0,-0.5900558233261108,0.2567941546440124,0.333261638879776,0.0865091308951377,0.0,0.0,0.4302125573158264,25.218685150146484,25.0,7.928741455078125,-4276.5146484375,36.98270797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,304.63250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953776612877845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.67962041613646e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309900,293.15692138671875,297.1499938964844,293.1499938964844,0.0180660691112279,-823.4942016601562,304.1504211425781,0.5810787081718445,0.0584865026175975,0.0534927397966384,293.1632385253906,297.1499938964844,293.1499938964844,0.0231213103979825,-981.8024291992188,304.1510314941406,0.6089738011360168,0.0663138851523399,0.0637731179594993,293.16729736328125,297.1499938964844,293.1499938964844,0.0309752784669399,-836.34033203125,304.15167236328125,0.6377130746841431,0.0766124129295349,0.0543216355144977,293.1615295410156,297.1499938964844,293.1499938964844,0.0462651848793029,-1397.2213134765625,304.15106201171875,0.6850610971450806,0.0948456302285194,0.0907564684748649,293.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4420166015625,0.5454472303390503,0.050000000745058,0.2290048003196716,291.4423828125,291.1499938964844,272.5251159667969,271.7205505371094,284.2782287597656,293.3192138671875,291.4434814453125,1.0,0.1603143513202667,1.0,1.0,0.9904046654701232,1.0,-0.5896405577659607,0.2566103637218475,0.3330301642417907,0.0864505097270011,0.0,0.0,0.410433828830719,25.21288681030273,25.0,7.448183059692383,-4275.68701171875,36.934478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,304.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953554958105087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.677370690042152e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
309960,293.1566772460937,297.1499938964844,293.1499938964844,0.0180366057902574,-822.7589721679688,304.150390625,0.5809334516525269,0.0584466010332107,0.0534555092453956,293.1629638671875,297.1499938964844,293.1499938964844,0.0230358503758907,-979.9807739257812,304.1510009765625,0.6086282134056091,0.0662037804722786,0.0636673718690872,293.1670227050781,297.1499938964844,293.1499938964844,0.0308361742645502,-834.3580322265625,304.151611328125,0.6372877955436707,0.0764456242322921,0.0542039610445499,293.1611633300781,297.1499938964844,293.1499938964844,0.0461848489940166,-1395.806640625,304.1510009765625,0.6848787069320679,0.0947697907686233,0.090682603418827,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.444580078125,0.5454618334770203,0.050000000745058,0.2290042638778686,291.4449157714844,291.1499938964844,272.51922607421875,271.7195739746094,284.2759094238281,293.3194274902344,291.4459228515625,1.0,0.1602646261453628,1.0,1.0,0.9902532696723938,1.0,-0.5892384648323059,0.256431519985199,0.3328069150447845,0.0863960310816764,0.0,0.0,0.3905076682567596,25.20714569091797,25.0,6.962061882019043,-4274.9033203125,36.88768768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,304.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953347235918045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.675262845121324e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310020,293.1561889648437,297.1499938964844,293.1499938964844,0.0179834384471178,-821.4302978515625,304.1503601074219,0.5806740522384644,0.0583746060729026,0.0533880740404129,293.1623840332031,297.1499938964844,293.1499938964844,0.0228729080408811,-976.4996337890624,304.15093994140625,0.6079620718955994,0.0659918189048767,0.0634637475013732,293.16650390625,297.1499938964844,293.1499938964844,0.0305619090795516,-830.5206909179688,304.1515197753906,0.6364586353302002,0.0761199742555618,0.053974200040102,293.16046142578125,297.1499938964844,293.1499938964844,0.0460370182991027,-1393.20556640625,304.1509094238281,0.6845448613166809,0.0946298390626907,0.090546004474163,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491577148437,0.5454920530319214,0.050000000745058,0.2290031611919403,291.449462890625,291.1499938964844,272.5066223144531,271.7181396484375,284.27105712890625,293.3197631835937,291.4503479003906,1.0,0.1601691246032714,1.0,1.0,0.9899504780769348,1.0,-0.5884721279144287,0.2560877799987793,0.3323843777179718,0.0862995535135269,0.0,0.0,0.350267231464386,25.19583320617676,25.0,5.98131799697876,-4273.46142578125,36.79826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952973365783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.671467705629766e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310080,293.1561889648437,297.1499938964844,293.1499938964844,0.0179834384471178,-821.4302978515625,304.1503601074219,0.5806740522384644,0.0583746060729026,0.0533880740404129,293.1623840332031,297.1499938964844,293.1499938964844,0.0228729080408811,-976.4996337890624,304.15093994140625,0.6079620718955994,0.0659918189048767,0.0634637475013732,293.16650390625,297.1499938964844,293.1499938964844,0.0305619090795516,-830.5206909179688,304.1515197753906,0.6364586353302002,0.0761199742555618,0.053974200040102,293.16046142578125,297.1499938964844,293.1499938964844,0.0460370182991027,-1393.20556640625,304.1509094238281,0.6845448613166809,0.0946298390626907,0.090546004474163,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491577148437,0.5454920530319214,0.050000000745058,0.2290031611919403,291.449462890625,291.1499938964844,272.5066223144531,271.7181396484375,284.27105712890625,293.3197631835937,291.4503479003906,1.0,0.1601691246032714,1.0,1.0,0.9899504780769348,1.0,-0.5884721279144287,0.2560877799987793,0.3323843777179718,0.0862995535135269,0.0,0.0,0.350267231464386,25.19583320617676,25.0,5.98131799697876,-4273.46142578125,36.79826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,304.63641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952973365783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.671467705629766e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310140,293.1557312011719,297.1499938964844,293.1499938964844,0.0179383493959903,-820.3017578125,304.1502990722656,0.5804587006568909,0.0583135932683944,0.0533305630087852,293.1618347167969,297.1499938964844,293.1499938964844,0.0227209869772195,-973.2457275390624,304.15087890625,0.6073316335678101,0.0657914280891418,0.0632711350917816,293.1659851074219,297.1499938964844,293.1499938964844,0.0301768593490123,-827.04296875,304.15167236328125,0.6356588006019592,0.0758050978183746,0.0537521094083786,293.1597595214844,297.1499938964844,293.1499938964844,0.0459073223173618,-1390.9268798828125,304.1508178710937,0.68425452709198,0.0945063978433609,0.0904251039028167,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5455237627029419,0.050000000745058,0.2290020138025283,291.45330810546875,291.1499938964844,272.49298095703125,271.7173156738281,284.26580810546875,293.32012939453125,291.4540405273437,1.0,0.1600791811943054,1.0,1.0,0.9896477460861206,1.0,-0.5877589583396912,0.2557634711265564,0.3319954872131347,0.0862208008766174,0.0,0.0,0.3095477223396301,25.184778213500977,25.0,5.008844375610352,-4272.19189453125,36.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,304.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952659174799919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.668280108598992e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310200,293.1557312011719,297.1499938964844,293.1499938964844,0.0179383493959903,-820.3017578125,304.1502990722656,0.5804587006568909,0.0583135932683944,0.0533305630087852,293.1618347167969,297.1499938964844,293.1499938964844,0.0227209869772195,-973.2457275390624,304.15087890625,0.6073316335678101,0.0657914280891418,0.0632711350917816,293.1659851074219,297.1499938964844,293.1499938964844,0.0301768593490123,-827.04296875,304.15167236328125,0.6356588006019592,0.0758050978183746,0.0537521094083786,293.1597595214844,297.1499938964844,293.1499938964844,0.0459073223173618,-1390.9268798828125,304.1508178710937,0.68425452709198,0.0945063978433609,0.0904251039028167,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5455237627029419,0.050000000745058,0.2290020138025283,291.45330810546875,291.1499938964844,272.49298095703125,271.7173156738281,284.26580810546875,293.32012939453125,291.4540405273437,1.0,0.1600791811943054,1.0,1.0,0.9896477460861206,1.0,-0.5877589583396912,0.2557634711265564,0.3319954872131347,0.0862208008766174,0.0,0.0,0.3095477223396301,25.184778213500977,25.0,5.008844375610352,-4272.19189453125,36.714637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,304.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952659174799919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.668280108598992e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310260,293.1552734375,297.1499938964844,293.1499938964844,0.017900675535202,-819.3579711914062,304.1502685546875,0.5802841186523438,0.0582627579569816,0.0532822273671627,293.1612854003906,297.1499938964844,293.1499938964844,0.022579126060009,-970.2007446289062,304.1508178710937,0.6067342758178711,0.0656017214059829,0.0630886852741241,293.1654968261719,297.1499938964844,293.1499938964844,0.0295904483646154,-823.3019409179688,304.15203857421875,0.634883463382721,0.0754994750022888,0.0535364784300327,293.1590881347656,297.1499938964844,293.1499938964844,0.0457943715155124,-1388.94580078125,304.1507568359375,0.6840044856071472,0.0943982526659965,0.0903187319636344,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4562683105469,0.5455567240715027,0.050000000745058,0.2290008068084716,291.4564819335937,291.1499938964844,272.4783630371094,271.71697998046875,284.26031494140625,293.3204345703125,291.4570617675781,1.0,0.15999436378479,1.0,1.0,0.9893440008163452,1.0,-0.5870941281318665,0.2554563283920288,0.3316377699375152,0.0861594006419181,0.0,0.0,0.2684632539749145,25.17398452758789,25.0,4.059974193572998,-4271.08251953125,36.63630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,304.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952400341629982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66565276030451e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310320,293.1552734375,297.1499938964844,293.1499938964844,0.017900675535202,-819.3579711914062,304.1502685546875,0.5802841186523438,0.0582627579569816,0.0532822273671627,293.1612854003906,297.1499938964844,293.1499938964844,0.022579126060009,-970.2007446289062,304.1508178710937,0.6067342758178711,0.0656017214059829,0.0630886852741241,293.1654968261719,297.1499938964844,293.1499938964844,0.0295904483646154,-823.3019409179688,304.15203857421875,0.634883463382721,0.0754994750022888,0.0535364784300327,293.1590881347656,297.1499938964844,293.1499938964844,0.0457943715155124,-1388.94580078125,304.1507568359375,0.6840044856071472,0.0943982526659965,0.0903187319636344,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4562683105469,0.5455567240715027,0.050000000745058,0.2290008068084716,291.4564819335937,291.1499938964844,272.4783630371094,271.71697998046875,284.26031494140625,293.3204345703125,291.4570617675781,1.0,0.15999436378479,1.0,1.0,0.9893440008163452,1.0,-0.5870941281318665,0.2554563283920288,0.3316377699375152,0.0861594006419181,0.0,0.0,0.2684632539749145,25.17398452758789,25.0,4.059974193572998,-4271.08251953125,36.63630676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,304.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952400341629982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66565276030451e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310380,293.1548156738281,297.1499938964844,293.1499938964844,0.0178704541176557,-818.6005859375,304.1502380371094,0.5801514983177185,0.0582222566008567,0.0532431975007057,293.1607666015625,297.1499938964844,293.1499938964844,0.022447308525443,-967.3668823242188,304.1507568359375,0.6061716675758362,0.0654229298233985,0.0629165545105934,293.1650085449219,297.1499938964844,293.1499938964844,0.0293968934565782,-819.9927368164062,304.15167236328125,0.6341381072998047,0.0752053633332252,0.0533286891877651,293.1584167480469,297.1499938964844,293.1499938964844,0.0456983372569084,-1387.2647705078125,304.1506652832031,0.6837958693504333,0.0943056270480156,0.0902270898222923,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5455913543701172,0.050000000745058,0.2289995402097702,291.458984375,291.1499938964844,272.462890625,271.7170715332031,284.2545471191406,293.3207702636719,291.4594421386719,1.0,0.1599147319793701,1.0,1.0,0.9890402555465698,1.0,-0.5864798426628113,0.2551671266555786,0.3313126862049103,0.0861162096261978,0.0,0.0,0.2270902097225189,25.16338539123535,25.0,3.1440117359161377,-4270.13818359375,36.56341171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095219612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66357983998023e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310440,293.1548156738281,297.1499938964844,293.1499938964844,0.0178704541176557,-818.6005859375,304.1502380371094,0.5801514983177185,0.0582222566008567,0.0532431975007057,293.1607666015625,297.1499938964844,293.1499938964844,0.022447308525443,-967.3668823242188,304.1507568359375,0.6061716675758362,0.0654229298233985,0.0629165545105934,293.1650085449219,297.1499938964844,293.1499938964844,0.0293968934565782,-819.9927368164062,304.15167236328125,0.6341381072998047,0.0752053633332252,0.0533286891877651,293.1584167480469,297.1499938964844,293.1499938964844,0.0456983372569084,-1387.2647705078125,304.1506652832031,0.6837958693504333,0.0943056270480156,0.0902270898222923,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588317871094,0.5455913543701172,0.050000000745058,0.2289995402097702,291.458984375,291.1499938964844,272.462890625,271.7170715332031,284.2545471191406,293.3207702636719,291.4594421386719,1.0,0.1599147319793701,1.0,1.0,0.9890402555465698,1.0,-0.5864798426628113,0.2551671266555786,0.3313126862049103,0.0861162096261978,0.0,0.0,0.2270902097225189,25.16338539123535,25.0,3.1440117359161377,-4270.13818359375,36.56341171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.63922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095219612121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66357983998023e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310500,293.1545715332031,297.1499938964844,293.1499938964844,0.0178581997752189,-818.2935180664062,304.15020751953125,0.580101490020752,0.0582060143351554,0.0532272793352603,293.1604919433594,297.1499938964844,293.1499938964844,0.0223852284252643,-966.0311889648438,304.1507263183594,0.6059040427207947,0.0653377771377563,0.06283450871706,293.1647644042969,297.1499938964844,293.1499938964844,0.029306624084711,-818.3862915039062,304.15155029296875,0.6337770223617554,0.0750625431537628,0.0532278046011924,293.1580810546875,297.1499938964844,293.1499938964844,0.0456568077206611,-1386.539306640625,304.1506042480469,0.683707594871521,0.0942653119564056,0.0901869460940361,293.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4598388671875,0.5456093549728394,0.050000000745058,0.2289988845586776,291.4599914550781,291.1499938964844,272.454833984375,271.7172546386719,284.2515869140625,293.3208923339844,291.4603576660156,1.0,0.1598768979310989,1.0,1.0,0.988888382911682,1.0,-0.58619225025177,0.2550294399261474,0.3311627805233001,0.086101658642292,0.0,0.0,0.2063180953264236,25.158159255981445,25.0,2.701069593429565,-4269.72900390625,36.52904891967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,304.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952114164829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.662748198024929e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310560,293.15435791015625,297.1499938964844,293.1499938964844,0.0178477503359317,-818.0318603515625,304.1501770019531,0.5800618529319763,0.0581922940909862,0.0532136596739292,293.1602478027344,297.1499938964844,293.1499938964844,0.022325575351715,-964.7471923828124,304.1507263183594,0.6056452393531799,0.0652553513646125,0.0627550333738327,293.16455078125,297.1499938964844,293.1499938964844,0.0292175374925136,-816.8049926757812,304.15142822265625,0.6334229111671448,0.0749222785234451,0.053128745406866,293.1577453613281,297.1499938964844,293.1499938964844,0.0456193871796131,-1385.8865966796875,304.15057373046875,0.68362957239151,0.0942287966609001,0.0901504233479499,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5456278324127197,0.050000000745058,0.2289982140064239,291.4608154296875,291.1499938964844,272.44659423828125,271.7174987792969,284.2485656738281,293.321044921875,291.4611511230469,1.0,0.1598403453826904,1.0,1.0,0.988736093044281,1.0,-0.5859169960021973,0.2548960745334625,0.3310209214687347,0.0860917121171951,0.0,0.0,0.1855059415102005,25.152976989746094,25.0,2.269092559814453,-4269.35986328125,36.49600601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,304.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952044501900672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.662041702540591e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310620,293.1539001464844,297.1499938964844,293.1499938964844,0.0178320705890655,-817.6394653320312,304.150146484375,0.580012857913971,0.0581723041832447,0.0531930811703205,293.15972900390625,297.1499938964844,293.1499938964844,0.0222133100032806,-962.329833984375,304.1506652832031,0.6051539778709412,0.0650985538959503,0.0626036822795867,293.1640625,297.1499938964844,293.1499938964844,0.0290453899651765,-813.7543334960938,304.1512451171875,0.6327346563339233,0.0746491998434066,0.0529358386993408,293.1570739746094,297.1499938964844,293.1499938964844,0.0455564148724079,-1384.7913818359375,304.1504821777344,0.6835032105445862,0.0941668823361396,0.090087890625,293.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5456660389900208,0.050000000745058,0.2289968132972717,291.4620666503906,291.1499938964844,272.4295959472656,271.7181091308594,284.242431640625,293.32135009765625,291.4622802734375,1.0,0.1597708910703659,1.0,1.0,0.988431453704834,1.0,-0.5854024291038513,0.2546417117118835,0.3307606875896454,0.0860854610800743,0.0,0.0,0.1438014358282089,25.14274787902832,25.0,1.437509298324585,-4268.73779296875,36.43374633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,304.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951939225196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660972864367068e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310680,293.1539001464844,297.1499938964844,293.1499938964844,0.0178320705890655,-817.6394653320312,304.150146484375,0.580012857913971,0.0581723041832447,0.0531930811703205,293.15972900390625,297.1499938964844,293.1499938964844,0.0222133100032806,-962.329833984375,304.1506652832031,0.6051539778709412,0.0650985538959503,0.0626036822795867,293.1640625,297.1499938964844,293.1499938964844,0.0290453899651765,-813.7543334960938,304.1512451171875,0.6327346563339233,0.0746491998434066,0.0529358386993408,293.1570739746094,297.1499938964844,293.1499938964844,0.0455564148724079,-1384.7913818359375,304.1504821777344,0.6835032105445862,0.0941668823361396,0.090087890625,293.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620056152344,0.5456660389900208,0.050000000745058,0.2289968132972717,291.4620666503906,291.1499938964844,272.4295959472656,271.7181091308594,284.242431640625,293.32135009765625,291.4622802734375,1.0,0.1597708910703659,1.0,1.0,0.988431453704834,1.0,-0.5854024291038513,0.2546417117118835,0.3307606875896454,0.0860854610800743,0.0,0.0,0.1438014358282089,25.14274787902832,25.0,1.437509298324585,-4268.73779296875,36.43374633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,304.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951939225196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660972864367068e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310740,293.1534729003906,297.1499938964844,293.1499938964844,0.0178234223276376,-817.4237670898438,304.1501159667969,0.5800052881240845,0.0581624098122119,0.0531815811991691,293.15924072265625,297.1499938964844,293.1499938964844,0.0221105683594942,-960.1177368164062,304.1506042480469,0.604699432849884,0.0649528950452804,0.0624628067016601,293.1636047363281,297.1499938964844,293.1499938964844,0.0288815833628177,-810.8530883789062,304.1510925292969,0.6320735812187195,0.0743862688541412,0.0527500137686729,293.15643310546875,297.1499938964844,293.1499938964844,0.0455094240605831,-1383.978759765625,304.150390625,0.6834174394607544,0.0941200405359268,0.0900396257638931,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46270751953125,0.5457061529159546,0.050000000745058,0.2289953529834747,291.4627380371094,291.1499938964844,272.4119567871094,271.7188720703125,284.23614501953125,293.32159423828125,291.4628295898437,1.0,0.1597063690423965,1.0,1.0,0.988126814365387,1.0,-0.5849368572235107,0.2544043362140655,0.3305325210094452,0.086097702383995,0.0,0.0,0.1020479500293731,25.13267135620117,25.0,0.6507390141487122,-4268.271484375,36.37665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,304.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951876789331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660339128458872e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310800,293.1534729003906,297.1499938964844,293.1499938964844,0.0178234223276376,-817.4237670898438,304.1501159667969,0.5800052881240845,0.0581624098122119,0.0531815811991691,293.15924072265625,297.1499938964844,293.1499938964844,0.0221105683594942,-960.1177368164062,304.1506042480469,0.604699432849884,0.0649528950452804,0.0624628067016601,293.1636047363281,297.1499938964844,293.1499938964844,0.0288815833628177,-810.8530883789062,304.1510925292969,0.6320735812187195,0.0743862688541412,0.0527500137686729,293.15643310546875,297.1499938964844,293.1499938964844,0.0455094240605831,-1383.978759765625,304.150390625,0.6834174394607544,0.0941200405359268,0.0900396257638931,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46270751953125,0.5457061529159546,0.050000000745058,0.2289953529834747,291.4627380371094,291.1499938964844,272.4119567871094,271.7188720703125,284.23614501953125,293.32159423828125,291.4628295898437,1.0,0.1597063690423965,1.0,1.0,0.988126814365387,1.0,-0.5849368572235107,0.2544043362140655,0.3305325210094452,0.086097702383995,0.0,0.0,0.1020479500293731,25.13267135620117,25.0,0.6507390141487122,-4268.271484375,36.37665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,304.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951876789331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660339128458872e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310860,293.1530456542969,297.1499938964844,293.1499938964844,0.0178217552602291,-817.38330078125,304.15008544921875,0.5800394415855408,0.0581626445055007,0.0531791783869266,293.15875244140625,297.1499938964844,293.1499938964844,0.0220173690468072,-958.1126708984376,304.15057373046875,0.604283332824707,0.0648186951875686,0.0623326934874057,293.16314697265625,297.1499938964844,293.1499938964844,0.0287290457636117,-808.0986328125,304.1510009765625,0.6314403414726257,0.0741336569190025,0.0525713674724102,293.1557922363281,297.1499938964844,293.1499938964844,0.0454782545566558,-1383.4454345703125,304.1503295898437,0.6833725571632385,0.0940882861614227,0.0900056436657905,293.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.462890625,0.5457483530044556,0.050000000745058,0.2289938032627105,291.462890625,291.1499938964844,272.3937683105469,271.7196655273437,284.22979736328125,293.3218688964844,291.4628601074219,1.0,0.1596467643976211,1.0,1.0,0.987821400165558,1.0,-0.5845208168029785,0.2541841268539428,0.3303366601467132,0.0861285403370857,0.0,0.0,0.0603164695203304,25.122716903686523,25.0,-0.0911958515644073,-4267.95947265625,36.32474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,304.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951853170990943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660099749453366e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310920,293.1530456542969,297.1499938964844,293.1499938964844,0.0178217552602291,-817.38330078125,304.15008544921875,0.5800394415855408,0.0581626445055007,0.0531791783869266,293.15875244140625,297.1499938964844,293.1499938964844,0.0220173690468072,-958.1126708984376,304.15057373046875,0.604283332824707,0.0648186951875686,0.0623326934874057,293.16314697265625,297.1499938964844,293.1499938964844,0.0287290457636117,-808.0986328125,304.1510009765625,0.6314403414726257,0.0741336569190025,0.0525713674724102,293.1557922363281,297.1499938964844,293.1499938964844,0.0454782545566558,-1383.4454345703125,304.1503295898437,0.6833725571632385,0.0940882861614227,0.0900056436657905,293.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.462890625,0.5457483530044556,0.050000000745058,0.2289938032627105,291.462890625,291.1499938964844,272.3937683105469,271.7196655273437,284.22979736328125,293.3218688964844,291.4628601074219,1.0,0.1596467643976211,1.0,1.0,0.987821400165558,1.0,-0.5845208168029785,0.2541841268539428,0.3303366601467132,0.0861285403370857,0.0,0.0,0.0603164695203304,25.122716903686523,25.0,-0.0911958515644073,-4267.95947265625,36.32474136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,304.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951853170990943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660099749453366e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
310980,293.1526184082031,297.1499938964844,293.1499938964844,0.0178270656615495,-817.517578125,304.1500549316406,0.5801158547401428,0.0581730976700782,0.0531859509646892,293.15826416015625,297.1499938964844,293.1499938964844,0.0219338685274124,-956.3193969726562,304.1505126953125,0.6039077639579773,0.0646964460611343,0.0622137933969497,293.1627197265625,297.1499938964844,293.1499938964844,0.0285850912332534,-805.4927368164062,304.1509094238281,0.6308358907699585,0.0738916993141174,0.0524001158773899,293.1551513671875,297.1499938964844,293.1499938964844,0.0454628616571426,-1383.1904296875,304.1502380371094,0.6833691000938416,0.0940717384219169,0.08998604118824,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625244140625,0.5457928776741028,0.050000000745058,0.2289921790361404,291.46246337890625,291.1499938964844,272.3750915527344,271.72039794921875,284.2233581542969,293.32208251953125,291.4623413085937,1.0,0.1595921069383621,1.0,1.0,0.987515926361084,1.0,-0.5841552019119263,0.2539815604686737,0.3301736712455749,0.0861781165003776,0.0,0.0,0.0186786148697137,25.11284828186035,25.0,-0.7902475595474243,-4267.7998046875,36.278053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951864719390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660216892370954e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311040,293.1526184082031,297.1499938964844,293.1499938964844,0.0178270656615495,-817.517578125,304.1500549316406,0.5801158547401428,0.0581730976700782,0.0531859509646892,293.15826416015625,297.1499938964844,293.1499938964844,0.0219338685274124,-956.3193969726562,304.1505126953125,0.6039077639579773,0.0646964460611343,0.0622137933969497,293.1627197265625,297.1499938964844,293.1499938964844,0.0285850912332534,-805.4927368164062,304.1509094238281,0.6308358907699585,0.0738916993141174,0.0524001158773899,293.1551513671875,297.1499938964844,293.1499938964844,0.0454628616571426,-1383.1904296875,304.1502380371094,0.6833691000938416,0.0940717384219169,0.08998604118824,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4625244140625,0.5457928776741028,0.050000000745058,0.2289921790361404,291.46246337890625,291.1499938964844,272.3750915527344,271.72039794921875,284.2233581542969,293.32208251953125,291.4623413085937,1.0,0.1595921069383621,1.0,1.0,0.987515926361084,1.0,-0.5841552019119263,0.2539815604686737,0.3301736712455749,0.0861781165003776,0.0,0.0,0.0186786148697137,25.11284828186035,25.0,-0.7902475595474243,-4267.7998046875,36.278053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15185546875,304.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951864719390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660216892370954e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311100,293.15240478515625,297.1499938964844,293.1499938964844,0.0178322046995162,-817.6468505859375,304.1500244140625,0.5801693201065063,0.0581820160150527,0.0531926266849041,293.15802001953125,297.1499938964844,293.1499938964844,0.0218956284224987,-955.4996948242188,304.1504821777344,0.6037350296974182,0.0646397396922111,0.0621584765613079,293.1625061035156,297.1499938964844,293.1499938964844,0.0285153742879629,-804.2430419921875,304.15087890625,0.6305441856384277,0.0737746208906173,0.0523171871900558,293.15484619140625,297.1499938964844,293.1499938964844,0.0454607605934143,-1383.1614990234375,304.15020751953125,0.6833822727203369,0.0940689146518707,0.0899813845753669,293.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.462158203125,0.5458160042762756,0.050000000745058,0.2289913296699524,291.46209716796875,291.1499938964844,272.3656005859375,271.720703125,284.2201538085937,293.3222045898437,291.4619140625,1.0,0.1595665365457534,1.0,1.0,0.9873632192611694,1.0,-0.583990752696991,0.2538866102695465,0.330104112625122,0.0862097740173339,0.0,0.0,0.0,25.1079330444336,25.0,-1.1253678798675537,-4267.7734375,36.25658416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,304.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951881930232048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.660391515353696e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311160,293.1521911621094,297.1499938964844,293.1499938964844,0.0178390219807624,-817.8179321289062,304.1500244140625,0.5802331566810608,0.0581933930516243,0.053201537579298,293.15777587890625,297.1499938964844,293.1499938964844,0.0218597818166017,-954.7326049804688,304.1504821777344,0.6035729050636292,0.0645860880613327,0.0621060170233249,293.1622619628906,297.1499938964844,293.1499938964844,0.0284468885511159,-803.0293579101562,304.1508483886719,0.6302598118782043,0.0736602023243904,0.0522361136972904,293.1545104980469,297.1499938964844,293.1499938964844,0.0454624183475971,-1383.19873046875,304.1501770019531,0.6834055781364441,0.0940697640180587,0.0899802073836326,293.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.461669921875,0.5458398461341858,0.050000000745058,0.2289904654026031,291.46160888671875,291.1499938964844,272.35601806640625,271.720947265625,284.2169189453125,293.32232666015625,291.4613647460937,1.0,0.1595421433448791,1.0,1.0,0.9872103333473206,1.0,-0.583838701248169,0.2537960112094879,0.330042690038681,0.0862460434436798,0.0,0.0,0.0,25.103025436401367,25.0,-1.4513635635375977,-4267.783203125,36.23638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,304.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951906517148017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.6606403531041e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311220,293.1517639160156,297.1499938964844,293.1499938964844,0.0178575105965137,-818.2808837890625,304.14996337890625,0.580390989780426,0.0582234188914299,0.0532258376479148,293.15728759765625,297.1499938964844,293.1499938964844,0.0217951368540525,-953.3538818359376,304.1504211425781,0.6032803058624268,0.064487911760807,0.0620096288621425,293.1618347167969,297.1499938964844,293.1499938964844,0.0283127315342426,-800.7073974609375,304.1507873535156,0.629712700843811,0.0734393298625946,0.0520794577896595,293.1539001464844,297.1499938964844,293.1499938964844,0.0454765632748603,-1383.4639892578125,304.15008544921875,0.6834816932678223,0.0940821468830108,0.0899879485368728,293.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.5458894371986389,0.050000000745058,0.2289886474609375,291.4602966308594,291.1499938964844,272.3366394042969,271.7212829589844,284.2104797363281,293.3225402832031,291.4599609375,1.0,0.1594968438148498,1.0,1.0,0.9869045615196228,1.0,-0.5835713148117065,0.2536276280879974,0.3299436867237091,0.0863322019577026,0.0,0.0,0.0,25.093212127685547,25.0,-2.078251361846924,-4267.90478515625,36.199703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,304.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951975360512733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.661339572630824e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311280,293.1517639160156,297.1499938964844,293.1499938964844,0.0178575105965137,-818.2808837890625,304.14996337890625,0.580390989780426,0.0582234188914299,0.0532258376479148,293.15728759765625,297.1499938964844,293.1499938964844,0.0217951368540525,-953.3538818359376,304.1504211425781,0.6032803058624268,0.064487911760807,0.0620096288621425,293.1618347167969,297.1499938964844,293.1499938964844,0.0283127315342426,-800.7073974609375,304.1507873535156,0.629712700843811,0.0734393298625946,0.0520794577896595,293.1539001464844,297.1499938964844,293.1499938964844,0.0454765632748603,-1383.4639892578125,304.15008544921875,0.6834816932678223,0.0940821468830108,0.0899879485368728,293.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.5458894371986389,0.050000000745058,0.2289886474609375,291.4602966308594,291.1499938964844,272.3366394042969,271.7212829589844,284.2104797363281,293.3225402832031,291.4599609375,1.0,0.1594968438148498,1.0,1.0,0.9869045615196228,1.0,-0.5835713148117065,0.2536276280879974,0.3299436867237091,0.0863322019577026,0.0,0.0,0.0,25.093212127685547,25.0,-2.078251361846924,-4267.90478515625,36.199703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,304.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0951975360512733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.661339572630824e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311340,293.1513366699219,297.1499938964844,293.1499938964844,0.0178827624768018,-818.911376953125,304.1499328613281,0.5805911421775818,0.058263573795557,0.0532592125236988,293.15679931640625,297.1499938964844,293.1499938964844,0.0217405036091804,-952.1967163085938,304.1503601074219,0.6030337810516357,0.0644029304385185,0.0619255527853965,293.161376953125,297.1499938964844,293.1499938964844,0.028181567788124,-798.5341186523438,304.1507263183594,0.62919682264328,0.0732298344373703,0.0519306659698486,293.1532897949219,297.1499938964844,293.1499938964844,0.0455057099461555,-1383.9931640625,304.1500244140625,0.683599054813385,0.0941094383597374,0.0900097489356994,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4586486816406,0.5459420084953308,0.050000000745058,0.2289867252111435,291.4585266113281,291.1499938964844,272.3170471191406,271.7212829589844,284.2041015625,293.3227233886719,291.4580993652344,1.0,0.1594563424587249,1.0,1.0,0.986598789691925,1.0,-0.583355724811554,0.2534776031970978,0.3298781514167785,0.0864369645714759,0.0,0.0,0.0,25.0833683013916,25.0,-2.673170566558838,-4268.166015625,36.16823196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,304.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095207005739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.662300726631656e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
