time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311400,293.1513366699219,297.1499938964844,293.1499938964844,0.0178827624768018,-818.911376953125,304.1499328613281,0.5805911421775818,0.058263573795557,0.0532592125236988,293.15679931640625,297.1499938964844,293.1499938964844,0.0217405036091804,-952.1967163085938,304.1503601074219,0.6030337810516357,0.0644029304385185,0.0619255527853965,293.161376953125,297.1499938964844,293.1499938964844,0.028181567788124,-798.5341186523438,304.1507263183594,0.62919682264328,0.0732298344373703,0.0519306659698486,293.1532897949219,297.1499938964844,293.1499938964844,0.0455057099461555,-1383.9931640625,304.1500244140625,0.683599054813385,0.0941094383597374,0.0900097489356994,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4586486816406,0.5459420084953308,0.050000000745058,0.2289867252111435,291.4585266113281,291.1499938964844,272.3170471191406,271.7212829589844,284.2041015625,293.3227233886719,291.4580993652344,1.0,0.1594563424587249,1.0,1.0,0.986598789691925,1.0,-0.583355724811554,0.2534776031970978,0.3298781514167785,0.0864369645714759,0.0,0.0,0.0,25.0833683013916,25.0,-2.673170566558838,-4268.166015625,36.16823196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,304.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095207005739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.662300726631656e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311460,293.15093994140625,297.1499938964844,293.1499938964844,0.0179146565496921,-819.7056884765625,304.14990234375,0.5808332562446594,0.0583137385547161,0.0533015243709087,293.15631103515625,297.1499938964844,293.1499938964844,0.0216959938406944,-951.2642211914062,304.1503295898437,0.6028351187705994,0.0643315687775611,0.061854138970375,293.16094970703125,297.1499938964844,293.1499938964844,0.0280518569052219,-796.5091552734375,304.15069580078125,0.6287131309509277,0.0730319991707801,0.05178989097476,293.1526794433594,297.1499938964844,293.1499938964844,0.0455494560301303,-1384.7789306640625,304.1499328613281,0.6837573647499084,0.094151385128498,0.0900453552603721,293.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.545997679233551,0.050000000745058,0.2289846837520599,291.45635986328125,291.1499938964844,272.2972717285156,271.7208557128906,284.1977844238281,293.3229064941406,291.45587158203125,1.0,0.1594205945730209,1.0,1.0,0.986292839050293,1.0,-0.5831921696662903,0.2533460855484009,0.3298460841178894,0.0865601599216461,0.0,0.0,0.0,25.07345390319824,25.0,-3.2402236461639404,-4268.5615234375,36.14192962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,304.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952188372611999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.663501259637997e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311520,293.15093994140625,297.1499938964844,293.1499938964844,0.0179146565496921,-819.7056884765625,304.14990234375,0.5808332562446594,0.0583137385547161,0.0533015243709087,293.15631103515625,297.1499938964844,293.1499938964844,0.0216959938406944,-951.2642211914062,304.1503295898437,0.6028351187705994,0.0643315687775611,0.061854138970375,293.16094970703125,297.1499938964844,293.1499938964844,0.0280518569052219,-796.5091552734375,304.15069580078125,0.6287131309509277,0.0730319991707801,0.05178989097476,293.1526794433594,297.1499938964844,293.1499938964844,0.0455494560301303,-1384.7789306640625,304.1499328613281,0.6837573647499084,0.094151385128498,0.0900453552603721,293.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.545997679233551,0.050000000745058,0.2289846837520599,291.45635986328125,291.1499938964844,272.2972717285156,271.7208557128906,284.1977844238281,293.3229064941406,291.45587158203125,1.0,0.1594205945730209,1.0,1.0,0.986292839050293,1.0,-0.5831921696662903,0.2533460855484009,0.3298460841178894,0.0865601599216461,0.0,0.0,0.0,25.07345390319824,25.0,-3.2402236461639404,-4268.5615234375,36.14192962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,304.6334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952188372611999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.663501259637997e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311580,293.1505126953125,297.1499938964844,293.1499938964844,0.017953410744667,-820.6680297851562,304.1498718261719,0.5811190605163574,0.0583743304014205,0.0533531010150909,293.1557922363281,297.1499938964844,293.1499938964844,0.021662438288331,-950.5752563476562,304.1502685546875,0.6026897430419922,0.0642754137516021,0.0617966838181018,293.1604919433594,297.1499938964844,293.1499938964844,0.0279228426516056,-794.6436157226562,304.15069580078125,0.6282649636268616,0.0728470757603645,0.051657885313034,293.15203857421875,297.1499938964844,293.1499938964844,0.0456080920994281,-1385.8262939453125,304.1498718261719,0.683958113193512,0.0942084640264511,0.0900951772928237,293.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.5460571050643921,0.050000000745058,0.2289825081825256,291.4538269042969,291.1499938964844,272.2774658203125,271.7199401855469,284.1915588378906,293.3230895996094,291.4532165527344,1.0,0.1593897342681884,1.0,1.0,0.9859868884086608,1.0,-0.5830838680267334,0.2532346248626709,0.3298492729663849,0.08670224994421,0.0,0.0,0.0,25.06338119506836,25.0,-3.784353017807007,-4269.0927734375,36.12104034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,304.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952329635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.664934623287992e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311640,293.1505126953125,297.1499938964844,293.1499938964844,0.017953410744667,-820.6680297851562,304.1498718261719,0.5811190605163574,0.0583743304014205,0.0533531010150909,293.1557922363281,297.1499938964844,293.1499938964844,0.021662438288331,-950.5752563476562,304.1502685546875,0.6026897430419922,0.0642754137516021,0.0617966838181018,293.1604919433594,297.1499938964844,293.1499938964844,0.0279228426516056,-794.6436157226562,304.15069580078125,0.6282649636268616,0.0728470757603645,0.051657885313034,293.15203857421875,297.1499938964844,293.1499938964844,0.0456080920994281,-1385.8262939453125,304.1498718261719,0.683958113193512,0.0942084640264511,0.0900951772928237,293.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.5460571050643921,0.050000000745058,0.2289825081825256,291.4538269042969,291.1499938964844,272.2774658203125,271.7199401855469,284.1915588378906,293.3230895996094,291.4532165527344,1.0,0.1593897342681884,1.0,1.0,0.9859868884086608,1.0,-0.5830838680267334,0.2532346248626709,0.3298492729663849,0.08670224994421,0.0,0.0,0.0,25.06338119506836,25.0,-3.784353017807007,-4269.0927734375,36.12104034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478271484375,304.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952329635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.664934623287992e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311700,293.1502990722656,297.1499938964844,293.1499938964844,0.017975466325879,-821.2144775390625,304.1498718261719,0.5812792778015137,0.0584087222814559,0.0533825121819973,293.1555480957031,297.1499938964844,293.1499938964844,0.0216501671820878,-950.3310546875,304.1502380371094,0.6026394963264465,0.0642536953091621,0.0617737807333469,293.1602478027344,297.1499938964844,293.1499938964844,0.0278588198125362,-793.7757568359375,304.1506652832031,0.6280558109283447,0.0727599933743476,0.0515955202281475,293.1517333984375,297.1499938964844,293.1499938964844,0.0456431433558464,-1386.45068359375,304.1498107910156,0.6840752363204956,0.0942428931593895,0.090125598013401,293.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.546088457107544,0.050000000745058,0.2289813607931137,291.452392578125,291.1499938964844,272.2675476074219,271.7192687988281,284.1885070800781,293.3231506347656,291.4517517089844,1.0,0.1593761891126632,1.0,1.0,0.9858339428901672,1.0,-0.5830519795417786,0.2531870603561401,0.3298649191856384,0.0867806151509285,0.0,0.0,0.0,25.05824851989746,25.0,-4.05048418045044,-4269.4111328125,36.112735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952408835291862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.665738616604358e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311760,293.1501159667969,297.1499938964844,293.1499938964844,0.017999343574047,-821.8051147460938,304.1498413085937,0.5814513564109802,0.0584458783268928,0.0534143932163715,293.1552734375,297.1499938964844,293.1499938964844,0.0216410923749208,-950.157958984375,304.15020751953125,0.6026053428649902,0.0642365142703056,0.0617550499737262,293.1600036621094,297.1499938964844,293.1499938964844,0.0277956929057836,-792.9534301757812,304.1506652832031,0.6278574466705322,0.0726767256855964,0.0515357553958892,293.15142822265625,297.1499938964844,293.1499938964844,0.0456820502877235,-1387.142822265625,304.1497802734375,0.6842038035392761,0.0942812860012054,0.0901597365736961,293.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510803222656,0.5461210608482361,0.050000000745058,0.2289801687002182,291.45086669921875,291.1499938964844,272.25762939453125,271.7184143066406,284.1854858398437,293.3232421875,291.4501953125,1.0,0.1593639254570007,1.0,1.0,0.985681176185608,1.0,-0.5830355882644653,0.2531452476978302,0.3298903107643127,0.0868639424443245,0.0,0.0,0.0,25.05303001403809,25.0,-4.314417362213135,-4269.765625,36.10590744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,304.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952493697404861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.666600089985876e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311820,293.1496887207031,297.1499938964844,293.1499938964844,0.0180526282638311,-823.119873046875,304.1498107910156,0.5818315148353577,0.0585286282002925,0.053485631942749,293.1546936035156,297.1499938964844,293.1499938964844,0.0216330625116825,-950.0367431640624,304.150146484375,0.6025887131690979,0.06421659886837,0.0617308802902698,293.1595153808594,297.1499938964844,293.1499938964844,0.0276762712746858,-791.4518432617188,304.150634765625,0.6274951100349426,0.0725223124027252,0.0514244586229324,293.1508178710937,297.1499938964844,293.1499938964844,0.0457714833319187,-1388.7310791015625,304.14971923828125,0.684495747089386,0.0943700969219207,0.0902392789721489,293.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.5461902618408203,0.050000000745058,0.2289776355028152,291.4475402832031,291.1499938964844,272.2379150390625,271.7162170410156,284.1795959472656,293.3233947753906,291.4468078613281,1.0,0.1593433320522308,1.0,1.0,0.9853756427764891,1.0,-0.5830509066581726,0.2530796825885772,0.3299712240695953,0.08704574406147,0.0,0.0,0.0,25.04228973388672,25.0,-4.839297771453857,-4270.5830078125,36.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,304.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095268078148365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66849911492318e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311880,293.1496887207031,297.1499938964844,293.1499938964844,0.0180526282638311,-823.119873046875,304.1498107910156,0.5818315148353577,0.0585286282002925,0.053485631942749,293.1546936035156,297.1499938964844,293.1499938964844,0.0216330625116825,-950.0367431640624,304.150146484375,0.6025887131690979,0.06421659886837,0.0617308802902698,293.1595153808594,297.1499938964844,293.1499938964844,0.0276762712746858,-791.4518432617188,304.150634765625,0.6274951100349426,0.0725223124027252,0.0514244586229324,293.1508178710937,297.1499938964844,293.1499938964844,0.0457714833319187,-1388.7310791015625,304.14971923828125,0.684495747089386,0.0943700969219207,0.0902392789721489,293.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477844238281,0.5461902618408203,0.050000000745058,0.2289776355028152,291.4475402832031,291.1499938964844,272.2379150390625,271.7162170410156,284.1795959472656,293.3233947753906,291.4468078613281,1.0,0.1593433320522308,1.0,1.0,0.9853756427764891,1.0,-0.5830509066581726,0.2530796825885772,0.3299712240695953,0.08704574406147,0.0,0.0,0.0,25.04228973388672,25.0,-4.839297771453857,-4270.5830078125,36.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,304.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095268078148365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.66849911492318e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
311940,293.1492614746094,297.1499938964844,293.1499938964844,0.0181135833263397,-824.61865234375,304.1497802734375,0.5822617411613464,0.0586230121552944,0.0535672046244144,293.15411376953125,297.1499938964844,293.1499938964844,0.0216396152973175,-950.2396240234376,304.15008544921875,0.6026468873023987,0.0642175078392028,0.0617259703576564,293.15899658203125,297.1499938964844,293.1499938964844,0.0275740660727024,-790.1552124023438,304.1506042480469,0.6271827816963196,0.0723853856325149,0.0513251014053821,293.15020751953125,297.1499938964844,293.1499938964844,0.0458768382668495,-1390.5989990234375,304.1496276855469,0.6848359107971191,0.0944753810763359,0.0903342738747596,293.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5462652444839478,0.050000000745058,0.2289748936891555,291.44384765625,291.1499938964844,272.2183532714844,271.7132873535156,284.1739196777344,293.3235168457031,291.4430236816406,1.0,0.1593281775712967,1.0,1.0,0.9850701093673706,1.0,-0.5831344127655029,0.2530399262905121,0.3300944864749908,0.0872483402490615,0.0,0.0,0.0,25.031082153320312,25.0,-5.36535120010376,-4271.54931640625,36.09404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,304.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952892377972602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.670646250015123e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312000,293.1492614746094,297.1499938964844,293.1499938964844,0.0181135833263397,-824.61865234375,304.1497802734375,0.5822617411613464,0.0586230121552944,0.0535672046244144,293.15411376953125,297.1499938964844,293.1499938964844,0.0216396152973175,-950.2396240234376,304.15008544921875,0.6026468873023987,0.0642175078392028,0.0617259703576564,293.15899658203125,297.1499938964844,293.1499938964844,0.0275740660727024,-790.1552124023438,304.1506042480469,0.6271827816963196,0.0723853856325149,0.0513251014053821,293.15020751953125,297.1499938964844,293.1499938964844,0.0458768382668495,-1390.5989990234375,304.1496276855469,0.6848359107971191,0.0944753810763359,0.0903342738747596,293.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4441223144531,0.5462652444839478,0.050000000745058,0.2289748936891555,291.44384765625,291.1499938964844,272.2183532714844,271.7132873535156,284.1739196777344,293.3235168457031,291.4430236816406,1.0,0.1593281775712967,1.0,1.0,0.9850701093673706,1.0,-0.5831344127655029,0.2530399262905121,0.3300944864749908,0.0872483402490615,0.0,0.0,0.0,25.031082153320312,25.0,-5.36535120010376,-4271.54931640625,36.09404373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,304.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952892377972602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.670646250015123e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312060,293.1488342285156,297.1499938964844,293.1499938964844,0.0181824509054422,-826.3058471679688,304.14971923828125,0.5827431082725525,0.0587292872369289,0.0536593683063983,293.1534729003906,297.1499938964844,293.1499938964844,0.0216618310660123,-950.7899169921876,304.1500244140625,0.6027855277061462,0.0642407536506652,0.0617418065667152,293.1584777832031,297.1499938964844,293.1499938964844,0.0274926293641328,-789.0781860351562,304.1505432128906,0.6269245743751526,0.0722672417759895,0.0512386113405227,293.1495666503906,297.1499938964844,293.1499938964844,0.0459984131157398,-1392.752197265625,304.1495361328125,0.6852254271507263,0.0945974662899971,0.0904450491070747,293.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5463464856147766,0.050000000745058,0.228971928358078,291.4397888183594,291.1499938964844,272.19903564453125,271.70947265625,284.16845703125,293.3236083984375,291.4388732910156,1.0,0.159318745136261,1.0,1.0,0.9847655892372132,1.0,-0.5832895636558533,0.2530275583267212,0.3302620351314544,0.0874722152948379,0.0,0.0,0.0,25.019365310668945,25.0,-5.896292686462402,-4272.66748046875,36.09800338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,304.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095313012599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.673058957559988e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312120,293.1488342285156,297.1499938964844,293.1499938964844,0.0181824509054422,-826.3058471679688,304.14971923828125,0.5827431082725525,0.0587292872369289,0.0536593683063983,293.1534729003906,297.1499938964844,293.1499938964844,0.0216618310660123,-950.7899169921876,304.1500244140625,0.6027855277061462,0.0642407536506652,0.0617418065667152,293.1584777832031,297.1499938964844,293.1499938964844,0.0274926293641328,-789.0781860351562,304.1505432128906,0.6269245743751526,0.0722672417759895,0.0512386113405227,293.1495666503906,297.1499938964844,293.1499938964844,0.0459984131157398,-1392.752197265625,304.1495361328125,0.6852254271507263,0.0945974662899971,0.0904450491070747,293.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5463464856147766,0.050000000745058,0.228971928358078,291.4397888183594,291.1499938964844,272.19903564453125,271.70947265625,284.16845703125,293.3236083984375,291.4388732910156,1.0,0.159318745136261,1.0,1.0,0.9847655892372132,1.0,-0.5832895636558533,0.2530275583267212,0.3302620351314544,0.0874722152948379,0.0,0.0,0.0,25.019365310668945,25.0,-5.896292686462402,-4272.66748046875,36.09800338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,304.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.095313012599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.673058957559988e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312180,293.1483764648437,297.1499938964844,293.1499938964844,0.018259460106492,-828.1851806640625,304.1496887207031,0.5832764506340027,0.0588476806879043,0.0537623316049575,293.15283203125,297.1499938964844,293.1499938964844,0.0217006653547287,-951.7077026367188,304.14996337890625,0.6030092835426331,0.0642876178026199,0.0617796517908573,293.15789794921875,297.1499938964844,293.1499938964844,0.027428587898612,-788.2345581054688,304.15045166015625,0.6267240643501282,0.0721689984202385,0.0511658079922199,293.14892578125,297.1499938964844,293.1499938964844,0.0461364574730396,-1395.1949462890625,304.14947509765625,0.6856651306152344,0.0947365760803222,0.0905718356370925,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43560791015625,0.5464340448379517,0.050000000745058,0.2289687246084213,291.435302734375,291.1499938964844,272.1800842285156,271.70477294921875,284.16326904296875,293.3236999511719,291.434326171875,1.0,0.1593152582645416,1.0,1.0,0.9844610691070556,1.0,-0.5835195183753967,0.2530440092086792,0.3304755091667175,0.0877178162336349,0.0,0.0,0.0,25.007123947143555,25.0,-6.433209896087647,-4273.9384765625,36.10895156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,304.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953396260738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.675760520622134e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312240,293.1483764648437,297.1499938964844,293.1499938964844,0.018259460106492,-828.1851806640625,304.1496887207031,0.5832764506340027,0.0588476806879043,0.0537623316049575,293.15283203125,297.1499938964844,293.1499938964844,0.0217006653547287,-951.7077026367188,304.14996337890625,0.6030092835426331,0.0642876178026199,0.0617796517908573,293.15789794921875,297.1499938964844,293.1499938964844,0.027428587898612,-788.2345581054688,304.15045166015625,0.6267240643501282,0.0721689984202385,0.0511658079922199,293.14892578125,297.1499938964844,293.1499938964844,0.0461364574730396,-1395.1949462890625,304.14947509765625,0.6856651306152344,0.0947365760803222,0.0905718356370925,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43560791015625,0.5464340448379517,0.050000000745058,0.2289687246084213,291.435302734375,291.1499938964844,272.1800842285156,271.70477294921875,284.16326904296875,293.3236999511719,291.434326171875,1.0,0.1593152582645416,1.0,1.0,0.9844610691070556,1.0,-0.5835195183753967,0.2530440092086792,0.3304755091667175,0.0877178162336349,0.0,0.0,0.0,25.007123947143555,25.0,-6.433209896087647,-4273.9384765625,36.10895156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446533203125,304.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953396260738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.675760520622134e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312300,293.1481628417969,297.1499938964844,293.1499938964844,0.018301086500287,-829.1980590820312,304.149658203125,0.5835627913475037,0.0589114911854267,0.0538179203867912,293.1524658203125,297.1499938964844,293.1499938964844,0.0217266026884317,-952.310302734375,304.14990234375,0.6031543612480164,0.0643202736973762,0.0618071928620338,293.1575927734375,297.1499938964844,293.1499938964844,0.0274030081927776,-787.9041137695312,304.1504211425781,0.6266464591026306,0.0721276775002479,0.051134780049324,293.14862060546875,297.1499938964844,293.1499938964844,0.0462117381393909,-1396.5264892578125,304.1494445800781,0.6859040856361389,0.0948126018047332,0.0906413123011589,293.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4332580566406,0.5464802980422974,0.050000000745058,0.2289670407772064,291.43292236328125,291.1499938964844,272.1707458496094,271.7020263671875,284.1607971191406,293.32373046875,291.4319152832031,1.0,0.1593158543109893,1.0,1.0,0.9843088388442992,1.0,-0.5836634039878845,0.253063440322876,0.3305999636650085,0.0878488942980766,0.0,0.0,0.0,25.000808715820312,25.0,-6.703663349151611,-4274.6318359375,36.11713790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,304.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953540727496147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.677226626081392e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312360,293.14794921875,297.1499938964844,293.1499938964844,0.0183454770594835,-830.2803344726562,304.149658203125,0.5838632583618164,0.0589783228933811,0.0538762249052524,293.152099609375,297.1499938964844,293.1499938964844,0.0217578075826168,-953.0335693359376,304.1498718261719,0.6033226847648621,0.064359113574028,0.0618405304849147,293.15728759765625,297.1499938964844,293.1499938964844,0.0273829214274883,-787.6551513671875,304.150390625,0.6265851855278015,0.0720916092395782,0.0511073768138885,293.1482849121094,297.1499938964844,293.1499938964844,0.0462929010391235,-1397.9656982421875,304.1493835449219,0.6861568093299866,0.0948928669095039,0.0907147899270057,293.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306640625,0.5465292930603027,0.050000000745058,0.2289652526378631,291.4302673339844,291.1499938964844,272.1615295410156,271.6990661621094,284.1368408203125,293.3237609863281,291.42877197265625,1.0,0.159318059682846,1.0,1.0,0.9452964067459106,1.0,-0.5838265419006348,0.2538546323776245,0.3299719095230102,0.0887465700507164,0.0,0.0,0.0,24.99424362182617,25.0,-9.76745319366455,-4279.4169921875,36.12715911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953704342246055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.678886999608947e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312420,293.1474914550781,297.1499938964844,293.1499938964844,0.0184628311544656,-833.2672729492188,304.1495666503906,0.5845064520835876,0.0591220594942569,0.0540014542639255,293.1513671875,297.1499938964844,293.1499938964844,0.0218620114028453,-955.551025390625,304.1497497558594,0.6037306189537048,0.0644565969705581,0.0619254894554615,293.1566467285156,297.1499938964844,293.1499938964844,0.0273934751749038,-787.984619140625,304.1502380371094,0.6265128254890442,0.0720366984605789,0.0510641820728778,293.14764404296875,297.1499938964844,293.1499938964844,0.0465247184038162,-1402.1900634765625,304.1492004394531,0.6867029666900635,0.0950670093297958,0.0908742547035217,293.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41705322265625,0.5466337203979492,0.050000000745058,0.2289614379405975,291.4156494140625,291.1499938964844,272.1434631347656,271.6922607421875,284.04400634765625,293.3237609863281,291.4104919433594,1.0,0.1593275219202041,1.0,1.0,0.8672716617584229,1.0,-0.5842137336730957,0.2565087676048279,0.3277049660682678,0.0916027799248695,0.0,0.0,0.0,24.98057556152344,25.0,-28.35227394104004,-4294.302734375,36.15299606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954341813921928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68535605352372e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312480,293.1474914550781,297.1499938964844,293.1499938964844,0.0184628311544656,-833.2672729492188,304.1495666503906,0.5845064520835876,0.0591220594942569,0.0540014542639255,293.1513671875,297.1499938964844,293.1499938964844,0.0218620114028453,-955.551025390625,304.1497497558594,0.6037306189537048,0.0644565969705581,0.0619254894554615,293.1566467285156,297.1499938964844,293.1499938964844,0.0273934751749038,-787.984619140625,304.1502380371094,0.6265128254890442,0.0720366984605789,0.0510641820728778,293.14764404296875,297.1499938964844,293.1499938964844,0.0465247184038162,-1402.1900634765625,304.1492004394531,0.6867029666900635,0.0950670093297958,0.0908742547035217,293.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41705322265625,0.5466337203979492,0.050000000745058,0.2289614379405975,291.4156494140625,291.1499938964844,272.1434631347656,271.6922607421875,284.04400634765625,293.3237609863281,291.4104919433594,1.0,0.1593275219202041,1.0,1.0,0.8672716617584229,1.0,-0.5842137336730957,0.2565087676048279,0.3277049660682678,0.0916027799248695,0.0,0.0,0.0,24.98057556152344,25.0,-28.35227394104004,-4294.302734375,36.15299606323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954341813921928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68535605352372e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312540,293.1470031738281,297.1499938964844,293.1499938964844,0.0186354275792837,-837.837646484375,304.1494140625,0.5852214097976685,0.0592832639813423,0.0541409999132156,293.15057373046875,297.1499938964844,293.1499938964844,0.0220429264008998,-960.0414428710938,304.1495361328125,0.6042455434799194,0.0645838305354118,0.0620373636484146,293.15594482421875,297.1499938964844,293.1499938964844,0.0275123566389083,-789.8673095703125,304.14996337890625,0.6265208721160889,0.0720093995332717,0.0510390624403953,293.14697265625,297.1499938964844,293.1499938964844,0.0468887537717819,-1408.9832763671875,304.1488647460937,0.6873132586479187,0.0952621474862098,0.0910525247454643,293.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.546750545501709,0.050000000745058,0.2289571911096573,291.3809509277344,291.1499938964844,272.1259765625,271.6842956542969,283.8741760253906,293.3236083984375,291.3704528808594,1.0,0.15934419631958,1.0,1.0,0.7892469167709351,1.0,-0.5846941471099854,0.2614721059799194,0.3232220411300659,0.0967467948794364,0.0,0.0,0.0,24.965686798095703,25.0,-60.8203353881836,-4320.681640625,36.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955767855048179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.699828660814092e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312600,293.1470031738281,297.1499938964844,293.1499938964844,0.0186354275792837,-837.837646484375,304.1494140625,0.5852214097976685,0.0592832639813423,0.0541409999132156,293.15057373046875,297.1499938964844,293.1499938964844,0.0220429264008998,-960.0414428710938,304.1495361328125,0.6042455434799194,0.0645838305354118,0.0620373636484146,293.15594482421875,297.1499938964844,293.1499938964844,0.0275123566389083,-789.8673095703125,304.14996337890625,0.6265208721160889,0.0720093995332717,0.0510390624403953,293.14697265625,297.1499938964844,293.1499938964844,0.0468887537717819,-1408.9832763671875,304.1488647460937,0.6873132586479187,0.0952621474862098,0.0910525247454643,293.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3838806152344,0.546750545501709,0.050000000745058,0.2289571911096573,291.3809509277344,291.1499938964844,272.1259765625,271.6842956542969,283.8741760253906,293.3236083984375,291.3704528808594,1.0,0.15934419631958,1.0,1.0,0.7892469167709351,1.0,-0.5846941471099854,0.2614721059799194,0.3232220411300659,0.0967467948794364,0.0,0.0,0.0,24.965686798095703,25.0,-60.8203353881836,-4320.681640625,36.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955767855048179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.699828660814092e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0189135577529668,-845.4232177734375,304.1491394042969,0.586047351360321,0.0594699010252952,0.0543010681867599,293.1496887207031,297.1499938964844,293.1499938964844,0.0223625432699918,-968.1158447265624,304.1491394042969,0.6048989295959473,0.0647474825382232,0.0621816329658031,293.1551513671875,297.1499938964844,293.1499938964844,0.0277462564408779,-794.6519775390625,304.1495666503906,0.6266420483589172,0.0720185786485672,0.0510374866425991,293.1462707519531,297.1499938964844,293.1499938964844,0.0475018322467803,-1420.6483154296875,304.148193359375,0.6880149841308594,0.0954842194914817,0.0912543684244155,293.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.5468928217887878,0.050000000745058,0.228952020406723,291.3085327148437,291.1499938964844,272.109130859375,271.67510986328125,283.4537353515625,293.3231201171875,291.2848205566406,1.0,0.1593694239854812,1.0,1.0,0.692592442035675,1.0,-0.5852935314178467,0.2741649150848388,0.3111286163330078,0.109570175409317,0.0,0.0,0.0,24.94797706604004,25.0,-136.3701171875,-4386.6572265625,36.23255157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,304.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09588073939085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.730676538310944e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0189135577529668,-845.4232177734375,304.1491394042969,0.586047351360321,0.0594699010252952,0.0543010681867599,293.1496887207031,297.1499938964844,293.1499938964844,0.0223625432699918,-968.1158447265624,304.1491394042969,0.6048989295959473,0.0647474825382232,0.0621816329658031,293.1551513671875,297.1499938964844,293.1499938964844,0.0277462564408779,-794.6519775390625,304.1495666503906,0.6266420483589172,0.0720185786485672,0.0510374866425991,293.1462707519531,297.1499938964844,293.1499938964844,0.0475018322467803,-1420.6483154296875,304.148193359375,0.6880149841308594,0.0954842194914817,0.0912543684244155,293.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.5468928217887878,0.050000000745058,0.228952020406723,291.3085327148437,291.1499938964844,272.109130859375,271.67510986328125,283.4537353515625,293.3231201171875,291.2848205566406,1.0,0.1593694239854812,1.0,1.0,0.692592442035675,1.0,-0.5852935314178467,0.2741649150848388,0.3111286163330078,0.109570175409317,0.0,0.0,0.0,24.94797706604004,25.0,-136.3701171875,-4386.6572265625,36.23255157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,304.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.09588073939085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.730676538310944e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312780,293.1457824707031,297.1499938964844,293.1499938964844,0.0194525048136711,-860.3863525390625,304.1485290527344,0.5870574116706848,0.0596992969512939,0.0544940307736396,293.148681640625,297.1499938964844,293.1499938964844,0.0230131484568119,-984.7017211914062,304.1483154296875,0.6057474613189697,0.0649613663554191,0.0623687840998172,293.1542053222656,297.1499938964844,293.1499938964844,0.028135996311903,-806.3560791015625,304.1490478515625,0.6269344687461853,0.0720822364091873,0.0510695241391658,293.1454467773437,297.1499938964844,293.1499938964844,0.0487225726246833,-1444.2921142578125,304.146728515625,0.6888583302497864,0.0957463309168815,0.0914896130561828,293.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5470820069313049,0.050000000745058,0.2289451509714126,291.1395568847656,291.1499938964844,272.0930480957031,271.6645812988281,282.5030822753906,293.32183837890625,291.0853881835937,1.0,0.1594058126211166,1.0,1.0,0.595937967300415,1.0,-0.5860621929168701,0.3024722337722778,0.2835899591445923,0.1379128396511078,0.0,0.0,0.0,24.924776077270508,25.0,-311.6687927246094,-4531.89306640625,36.29234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,304.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965708121657371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.800709813134743e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312840,293.1457824707031,297.1499938964844,293.1499938964844,0.0194525048136711,-860.3863525390625,304.1485290527344,0.5870574116706848,0.0596992969512939,0.0544940307736396,293.148681640625,297.1499938964844,293.1499938964844,0.0230131484568119,-984.7017211914062,304.1483154296875,0.6057474613189697,0.0649613663554191,0.0623687840998172,293.1542053222656,297.1499938964844,293.1499938964844,0.028135996311903,-806.3560791015625,304.1490478515625,0.6269344687461853,0.0720822364091873,0.0510695241391658,293.1454467773437,297.1499938964844,293.1499938964844,0.0487225726246833,-1444.2921142578125,304.146728515625,0.6888583302497864,0.0957463309168815,0.0914896130561828,293.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5470820069313049,0.050000000745058,0.2289451509714126,291.1395568847656,291.1499938964844,272.0930480957031,271.6645812988281,282.5030822753906,293.32183837890625,291.0853881835937,1.0,0.1594058126211166,1.0,1.0,0.595937967300415,1.0,-0.5860621929168701,0.3024722337722778,0.2835899591445923,0.1379128396511078,0.0,0.0,0.0,24.924776077270508,25.0,-311.6687927246094,-4531.89306640625,36.29234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,304.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965708121657371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.800709813134743e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312900,293.14532470703125,297.1499938964844,293.1499938964844,0.0199078060686588,-872.9607543945312,304.14794921875,0.5876776576042175,0.0598414838314056,0.0546111427247524,293.1480712890625,297.1499938964844,293.1499938964844,0.0235703699290752,-998.800048828125,304.1476135253906,0.6062794923782349,0.0650960654020309,0.0624852329492569,293.1535949707031,297.1499938964844,293.1499938964844,0.0295090861618518,-820.127685546875,304.1466369628906,0.627181887626648,0.0721478089690208,0.0511050820350647,293.1449279785156,297.1499938964844,293.1499938964844,0.0497487559914588,-1464.3629150390625,304.1454467773437,0.6893637180328369,0.0959009751677513,0.0916262939572334,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5472059845924377,0.050000000745058,0.2289406657218933,290.9876403808594,291.1499938964844,272.0852966308594,271.6588134765625,281.71343994140625,293.3206481933594,290.90789794921875,1.0,0.1594296544790268,1.0,1.0,0.5476107001304626,1.0,-0.5865437984466553,0.3255897760391235,0.2609540224075317,0.1609906405210495,0.0,0.0,0.0,24.909582138061523,25.0,-459.5280456542969,-4649.4990234375,36.3303108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248718261719,303.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971893146634101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.863479499472304e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
312960,293.1447448730469,297.1499938964844,293.1499938964844,0.0205240286886692,-889.6755981445312,304.147216796875,0.5883623957633972,0.0600128658115863,0.054750483483076,293.1473693847656,297.1499938964844,293.1499938964844,0.024325106292963,-1017.5757446289062,304.14666748046875,0.6068624258041382,0.0652579590678215,0.0626240521669387,293.1528625488281,297.1499938964844,293.1499938964844,0.0300129447132349,-831.2916870117188,304.1462707519531,0.6274858713150024,0.0722464919090271,0.0511613599956035,293.14434814453125,297.1499938964844,293.1499938964844,0.0511061549186706,-1491.048828125,304.143798828125,0.6898925304412842,0.0960796698927879,0.0917825177311897,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.5473043918609619,0.050000000745058,0.2289371043443679,290.7754821777344,291.1499938964844,272.0777587890625,271.6526794433594,281.6503295898437,293.31884765625,290.6835021972656,1.0,0.1594564318656921,1.0,1.0,0.5594799518585205,1.0,-0.5871284008026123,0.3216258287429809,0.2655025720596313,0.1570796817541122,0.0,0.0,0.0,24.896560668945312,25.0,-524.783203125,-4620.76806640625,36.37553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,303.7344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980373844504356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.949548257282004e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313020,293.1432189941406,297.1499938964844,293.1499938964844,0.0214992128312587,-914.5006103515624,304.14654541015625,0.5901597738265991,0.0604549534618854,0.0551168993115425,293.1456298828125,297.1499938964844,293.1499938964844,0.0255094226449728,-1048.1339111328125,304.1458435058594,0.6083877682685852,0.065675675868988,0.0629876926541328,293.1509704589844,297.1499938964844,293.1499938964844,0.0313399732112884,-851.9506225585938,304.1453552246094,0.6284525394439697,0.0725580677390098,0.0513514839112758,293.1429138183594,297.1499938964844,293.1499938964844,0.0530450195074081,-1528.85009765625,304.1427307128906,0.691225528717041,0.0965165868401527,0.0921691879630088,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.5475707650184631,0.050000000745058,0.2289274930953979,290.4678039550781,291.1499938964844,272.0633850097656,271.6393127441406,282.0653991699219,293.31365966796875,290.4289855957031,1.0,0.1595241874456405,1.0,1.0,0.5832184553146362,1.0,-0.5886850953102112,0.3108004629611969,0.2778846621513366,0.1462804675102234,0.0,0.0,0.0,24.85992813110352,25.0,-347.9145202636719,-4553.64111328125,36.494178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,303.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997330695390701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012163847917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313080,293.1432189941406,297.1499938964844,293.1499938964844,0.0214992128312587,-914.5006103515624,304.14654541015625,0.5901597738265991,0.0604549534618854,0.0551168993115425,293.1456298828125,297.1499938964844,293.1499938964844,0.0255094226449728,-1048.1339111328125,304.1458435058594,0.6083877682685852,0.065675675868988,0.0629876926541328,293.1509704589844,297.1499938964844,293.1499938964844,0.0313399732112884,-851.9506225585938,304.1453552246094,0.6284525394439697,0.0725580677390098,0.0513514839112758,293.1429138183594,297.1499938964844,293.1499938964844,0.0530450195074081,-1528.85009765625,304.1427307128906,0.691225528717041,0.0965165868401527,0.0921691879630088,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830322265625,0.5475707650184631,0.050000000745058,0.2289274930953979,290.4678039550781,291.1499938964844,272.0633850097656,271.6393127441406,282.0653991699219,293.31365966796875,290.4289855957031,1.0,0.1595241874456405,1.0,1.0,0.5832184553146362,1.0,-0.5886850953102112,0.3108004629611969,0.2778846621513366,0.1462804675102234,0.0,0.0,0.0,24.85992813110352,25.0,-347.9145202636719,-4553.64111328125,36.494178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,303.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0997330695390701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001012163847917,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313140,293.1415100097656,297.1499938964844,293.1499938964844,0.0221976302564144,-930.7235107421876,304.14654541015625,0.592345118522644,0.0609704442322254,0.0555668026208877,293.1436767578125,297.1499938964844,293.1499938964844,0.0259105544537305,-1062.8428955078125,304.1465148925781,0.6102845668792725,0.0661817640066146,0.0634470656514167,293.1488342285156,297.1499938964844,293.1499938964844,0.0322012491524219,-864.585205078125,304.1454772949219,0.629779577255249,0.0729661434888839,0.0516220740973949,293.14129638671875,297.1499938964844,293.1499938964844,0.0542166717350482,-1551.1845703125,304.1432189941406,0.6928276419639587,0.09702168405056,0.0926320105791091,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33612060546875,0.5478982925415039,0.050000000745058,0.2289157211780548,290.32867431640625,291.1499938964844,272.04998779296875,271.6243896484375,282.4281311035156,293.3083190917969,290.3099060058594,1.0,0.1596142500638961,1.0,1.0,0.606956958770752,1.0,-0.5906423330307007,0.3016329407691955,0.2890093922615051,0.1370460093021392,0.0,0.0,0.0,24.815269470214844,25.0,-181.027084350586,-4503.3623046875,36.646034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010876074433326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025910678436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
