time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313200,293.1415100097656,297.1499938964844,293.1499938964844,0.0221976302564144,-930.7235107421876,304.14654541015625,0.592345118522644,0.0609704442322254,0.0555668026208877,293.1436767578125,297.1499938964844,293.1499938964844,0.0259105544537305,-1062.8428955078125,304.1465148925781,0.6102845668792725,0.0661817640066146,0.0634470656514167,293.1488342285156,297.1499938964844,293.1499938964844,0.0322012491524219,-864.585205078125,304.1454772949219,0.629779577255249,0.0729661434888839,0.0516220740973949,293.14129638671875,297.1499938964844,293.1499938964844,0.0542166717350482,-1551.1845703125,304.1432189941406,0.6928276419639587,0.09702168405056,0.0926320105791091,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.33612060546875,0.5478982925415039,0.050000000745058,0.2289157211780548,290.32867431640625,291.1499938964844,272.04998779296875,271.6243896484375,282.4281311035156,293.3083190917969,290.3099060058594,1.0,0.1596142500638961,1.0,1.0,0.606956958770752,1.0,-0.5906423330307007,0.3016329407691955,0.2890093922615051,0.1370460093021392,0.0,0.0,0.0,24.815269470214844,25.0,-181.027084350586,-4503.3623046875,36.646034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010876074433326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025910678436,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313260,293.1400146484375,297.1499938964844,293.1499938964844,0.0225132703781127,-936.5628662109376,304.147216796875,0.5945392847061157,0.0614907182753086,0.0560355708003044,293.14178466796875,297.1499938964844,293.1499938964844,0.0253039002418518,-1052.3035888671875,304.150146484375,0.6122831106185913,0.0667290762066841,0.0639577507972717,293.1468200683594,297.1499938964844,293.1499938964844,0.0324777215719223,-867.785400390625,304.1465759277344,0.6311816573143005,0.0733999460935592,0.0519227050244808,293.1398010253906,297.1499938964844,293.1499938964844,0.0545343421399593,-1556.235595703125,304.14501953125,0.6944606900215149,0.0975468233227729,0.0931254401803016,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3285217285156,0.5481843948364258,0.050000000745058,0.2289054691791534,290.3360900878906,291.1499938964844,272.0387878417969,271.61016845703125,283.6147155761719,293.3039245605469,290.3707580566406,1.0,0.1597230434417724,1.0,1.0,0.7574819922447205,1.0,-0.5927584171295166,0.2683888673782348,0.3243695497512817,0.1038051098585128,0.0,0.0,0.0,24.77694129943848,25.0,122.4279327392578,-4334.6796875,36.81626510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020080566406,304.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018168851733207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103331192804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313320,293.1400146484375,297.1499938964844,293.1499938964844,0.0225132703781127,-936.5628662109376,304.147216796875,0.5945392847061157,0.0614907182753086,0.0560355708003044,293.14178466796875,297.1499938964844,293.1499938964844,0.0253039002418518,-1052.3035888671875,304.150146484375,0.6122831106185913,0.0667290762066841,0.0639577507972717,293.1468200683594,297.1499938964844,293.1499938964844,0.0324777215719223,-867.785400390625,304.1465759277344,0.6311816573143005,0.0733999460935592,0.0519227050244808,293.1398010253906,297.1499938964844,293.1499938964844,0.0545343421399593,-1556.235595703125,304.14501953125,0.6944606900215149,0.0975468233227729,0.0931254401803016,293.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3285217285156,0.5481843948364258,0.050000000745058,0.2289054691791534,290.3360900878906,291.1499938964844,272.0387878417969,271.61016845703125,283.6147155761719,293.3039245605469,290.3707580566406,1.0,0.1597230434417724,1.0,1.0,0.7574819922447205,1.0,-0.5927584171295166,0.2683888673782348,0.3243695497512817,0.1038051098585128,0.0,0.0,0.0,24.77694129943848,25.0,122.4279327392578,-4334.6796875,36.81626510620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020080566406,304.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1018168851733207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000103331192804,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313380,293.1390380859375,297.1499938964844,293.1499938964844,0.0223658233880996,-930.662353515625,304.1483764648437,0.5965084433555603,0.0619443915784359,0.0564618036150932,293.1402587890625,297.1499938964844,293.1499938964844,0.0252085253596305,-1046.7528076171875,304.151123046875,0.6141527891159058,0.0672430843114852,0.0644545331597328,293.1453552246094,297.1499938964844,293.1499938964844,0.0320777557790279,-860.4501953125,304.1483764648437,0.6324752569198608,0.0737824440002441,0.0522020310163497,293.138671875,297.1499938964844,293.1499938964844,0.0539252683520317,-1542.7210693359375,304.1476745605469,0.696003794670105,0.0980359464883804,0.0935989171266555,293.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.5484416484832764,0.050000000745058,0.2288962751626968,290.5257263183594,291.1499938964844,272.03076171875,271.598876953125,284.0299072265625,293.3018798828125,290.5641174316406,1.0,0.159847229719162,1.0,1.0,0.9080069661140442,1.0,-0.5947585701942444,0.2589266896247864,0.3358319103717804,0.0942857414484024,0.0,0.0,0.0011550160124897,24.746660232543945,25.0,250.0156707763672,-4300.18505859375,36.98802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101675845682621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031880601658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313440,293.1390380859375,297.1499938964844,293.1499938964844,0.0223658233880996,-930.662353515625,304.1483764648437,0.5965084433555603,0.0619443915784359,0.0564618036150932,293.1402587890625,297.1499938964844,293.1499938964844,0.0252085253596305,-1046.7528076171875,304.151123046875,0.6141527891159058,0.0672430843114852,0.0644545331597328,293.1453552246094,297.1499938964844,293.1499938964844,0.0320777557790279,-860.4501953125,304.1483764648437,0.6324752569198608,0.0737824440002441,0.0522020310163497,293.138671875,297.1499938964844,293.1499938964844,0.0539252683520317,-1542.7210693359375,304.1476745605469,0.696003794670105,0.0980359464883804,0.0935989171266555,293.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.5484416484832764,0.050000000745058,0.2288962751626968,290.5257263183594,291.1499938964844,272.03076171875,271.598876953125,284.0299072265625,293.3018798828125,290.5641174316406,1.0,0.159847229719162,1.0,1.0,0.9080069661140442,1.0,-0.5947585701942444,0.2589266896247864,0.3358319103717804,0.0942857414484024,0.0,0.0,0.0011550160124897,24.746660232543945,25.0,250.0156707763672,-4300.18505859375,36.98802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.101675845682621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031880601658,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313500,293.1387939453125,297.1499938964844,293.1499938964844,0.022281551733613,-927.6226196289062,304.1488342285156,0.5973208546638489,0.0621327310800552,0.0566423125565052,293.13970947265625,297.1499938964844,293.1499938964844,0.0260620471090078,-1056.75,304.14959716796875,0.6149747967720032,0.0674778297543525,0.0646833106875419,293.1448669433594,297.1499938964844,293.1499938964844,0.0318753756582737,-856.84033203125,304.1490173339844,0.6330058574676514,0.073938712477684,0.0523193068802356,293.1382751464844,297.1499938964844,293.1499938964844,0.0536350198090076,-1536.3681640625,304.14862060546875,0.6966794729232788,0.0982559919357299,0.0938145816326141,293.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6031188964844,0.548535943031311,0.050000000745058,0.228892907500267,290.6154479980469,291.1499938964844,272.0278625488281,271.59423828125,284.1101989746094,293.3017272949219,290.6507263183594,1.0,0.1599124073982238,1.0,1.0,0.983269453048706,1.0,-0.5956453084945679,0.2572716772556305,0.3383736610412597,0.0926208645105362,0.0,0.0,0.0277742519974708,24.737638473510746,25.0,256.5378112792969,-4299.48974609375,37.069313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,304.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014120653271675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001029203558573,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313560,293.138671875,297.1499938964844,293.1499938964844,0.0221965983510017,-924.6804809570312,304.1492004394531,0.5980193614959717,0.0622973665595054,0.0568005330860614,293.1392517089844,297.1499938964844,293.1499938964844,0.0261704921722412,-1056.5068359375,304.14947509765625,0.6157203912734985,0.0676965191960334,0.0648971423506736,293.1445007324219,297.1499938964844,293.1499938964844,0.0316797792911529,-853.3987426757812,304.1495666503906,0.6334550380706787,0.0740725174546241,0.0524203777313232,293.13800048828125,297.1499938964844,293.1499938964844,0.0533668138086795,-1530.5264892578125,304.1493530273437,0.697288453578949,0.0984598025679588,0.0940146595239639,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5486083626747131,0.050000000745058,0.2288903146982193,290.6978454589844,291.1499938964844,272.0256652832031,271.5902709960937,284.12567138671875,293.3019714355469,290.7296447753906,1.0,0.159978374838829,1.0,1.0,0.9828961491584778,1.0,-0.59645015001297,0.2574715912342071,0.3389785885810852,0.092825599014759,0.0,0.0,0.0496348291635513,24.7324161529541,25.0,243.3927001953125,-4308.12060546875,37.14654159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,304.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1010676100850105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001025707751978,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313620,293.138671875,297.1499938964844,293.1499938964844,0.0221068747341632,-921.595458984375,304.1495361328125,0.5987258553504944,0.0624687448143959,0.0569648072123527,293.13885498046875,297.1499938964844,293.1499938964844,0.0261757541447877,-1053.784912109375,304.14959716796875,0.6165237426757812,0.0679403916001319,0.0651354789733886,293.1442565917969,297.1499938964844,293.1499938964844,0.0314718671143054,-849.7618408203125,304.1500244140625,0.6338974237442017,0.0742079690098762,0.0525226816534996,293.1377868652344,297.1499938964844,293.1499938964844,0.0530967563390731,-1524.6314697265625,304.14996337890625,0.6979379653930664,0.0986855328083038,0.0942358896136283,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.5486681461334229,0.050000000745058,0.2288881689310073,290.7839660644531,291.1499938964844,272.0238952636719,271.58624267578125,284.1276550292969,293.3027038574219,290.8108215332031,1.0,0.1600575149059295,1.0,1.0,0.982448160648346,1.0,-0.5973191261291504,0.2577803432941437,0.3395387530326843,0.0931666865944862,0.0,0.0,0.0707839280366897,24.7305850982666,25.0,215.48193359375,-4317.7734375,37.23393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15216064453125,304.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1005891188979148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001020851705106,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313680,293.13873291015625,297.1499938964844,293.1499938964844,0.0220528990030288,-919.7528686523438,304.1496887207031,0.5991320610046387,0.0625702738761901,0.0570615343749523,293.1386413574219,297.1499938964844,293.1499938964844,0.0261754058301448,-1052.2928466796875,304.149658203125,0.6170130968093872,0.0680935978889465,0.0652846917510032,293.1441345214844,297.1499938964844,293.1499938964844,0.0313461609184742,-847.5746459960938,304.1502380371094,0.6341444849967957,0.0742861032485961,0.05258135125041,293.1376953125,297.1499938964844,293.1499938964844,0.0529416352510452,-1521.236083984375,304.1502685546875,0.6983299851417542,0.0988265201449394,0.0943735465407371,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.5486950874328613,0.050000000745058,0.2288872003555297,290.8344421386719,291.1499938964844,272.0232238769531,271.58404541015625,284.1293029785156,293.3033752441406,290.859130859375,1.0,0.1601098030805587,1.0,1.0,0.9821494817733764,1.0,-0.5978487133979797,0.2579641938209533,0.3398845195770263,0.0933861434459686,0.0,0.0,0.0822071805596351,24.73143768310547,25.0,196.76239013671875,-4323.40625,37.28927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,304.5628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1002442464232444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001017351605696,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313740,293.1390686035156,297.1499938964844,293.1499938964844,0.0219316985458135,-915.6593017578124,304.1499938964844,0.5999867916107178,0.0627923160791397,0.0572707578539848,293.1383056640625,297.1499938964844,293.1499938964844,0.0261305179446935,-1049.329345703125,304.1498413085937,0.6181194186210632,0.068452812731266,0.065632164478302,293.1440734863281,297.1499938964844,293.1499938964844,0.0310635864734649,-842.6885375976562,304.150634765625,0.6346451640129089,0.0744519755244255,0.0527041740715503,293.1376037597656,297.1499938964844,293.1499938964844,0.0526136793196201,-1514.0333251953125,304.1507263183594,0.6992068886756897,0.0991543009877204,0.0946914926171302,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.5487333536148071,0.050000000745058,0.2288858145475387,290.94439697265625,291.1499938964844,272.0231628417969,271.5799865722656,284.1343994140625,293.30535888671875,290.9645690917969,1.0,0.1602377444505691,1.0,1.0,0.98140287399292,1.0,-0.5990442037582397,0.2583662569522857,0.3406779170036316,0.093915544450283,0.0,0.0,0.1020471304655075,24.73813819885254,25.0,154.79327392578125,-4334.7841796875,37.41927337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,304.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099335215985775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008126200758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313800,293.1390686035156,297.1499938964844,293.1499938964844,0.0219316985458135,-915.6593017578124,304.1499938964844,0.5999867916107178,0.0627923160791397,0.0572707578539848,293.1383056640625,297.1499938964844,293.1499938964844,0.0261305179446935,-1049.329345703125,304.1498413085937,0.6181194186210632,0.068452812731266,0.065632164478302,293.1440734863281,297.1499938964844,293.1499938964844,0.0310635864734649,-842.6885375976562,304.150634765625,0.6346451640129089,0.0744519755244255,0.0527041740715503,293.1376037597656,297.1499938964844,293.1499938964844,0.0526136793196201,-1514.0333251953125,304.1507263183594,0.6992068886756897,0.0991543009877204,0.0946914926171302,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.5487333536148071,0.050000000745058,0.2288858145475387,290.94439697265625,291.1499938964844,272.0231628417969,271.5799865722656,284.1343994140625,293.30535888671875,290.9645690917969,1.0,0.1602377444505691,1.0,1.0,0.98140287399292,1.0,-0.5990442037582397,0.2583662569522857,0.3406779170036316,0.093915544450283,0.0,0.0,0.1020471304655075,24.73813819885254,25.0,154.79327392578125,-4334.7841796875,37.41927337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,304.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.099335215985775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008126200758,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313860,293.13946533203125,297.1499938964844,293.1499938964844,0.0218389444053173,-912.4526977539062,304.150146484375,0.6006981134414673,0.0629852712154388,0.0574495419859886,293.1380920410156,297.1499938964844,293.1499938964844,0.0260931011289358,-1047.543701171875,304.14996337890625,0.6191232800483704,0.0687915459275245,0.0659564435482025,293.14410400390625,297.1499938964844,293.1499938964844,0.0308360438793897,-838.7449951171875,304.1507873535156,0.6350480318069458,0.0745932161808013,0.0528061799705028,293.1376647949219,297.1499938964844,293.1499938964844,0.0523744896054267,-1508.686767578125,304.15087890625,0.6999924182891846,0.09945909678936,0.0949842780828476,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.5487509369850159,0.050000000745058,0.2288851588964462,291.0335693359375,291.1499938964844,272.0252685546875,271.5778503417969,284.14093017578125,293.3076171875,291.0496520996094,1.0,0.1603607535362243,1.0,1.0,0.9811240434646606,1.0,-0.6001209616661072,0.2587054371833801,0.341415524482727,0.0944210514426231,0.0,0.0,0.1114143282175064,24.747922897338867,25.0,119.88768768310548,-4342.5458984375,37.54045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,304.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984225496649742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.988637611968444e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313920,293.13946533203125,297.1499938964844,293.1499938964844,0.0218389444053173,-912.4526977539062,304.150146484375,0.6006981134414673,0.0629852712154388,0.0574495419859886,293.1380920410156,297.1499938964844,293.1499938964844,0.0260931011289358,-1047.543701171875,304.14996337890625,0.6191232800483704,0.0687915459275245,0.0659564435482025,293.14410400390625,297.1499938964844,293.1499938964844,0.0308360438793897,-838.7449951171875,304.1507873535156,0.6350480318069458,0.0745932161808013,0.0528061799705028,293.1376647949219,297.1499938964844,293.1499938964844,0.0523744896054267,-1508.686767578125,304.15087890625,0.6999924182891846,0.09945909678936,0.0949842780828476,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.5487509369850159,0.050000000745058,0.2288851588964462,291.0335693359375,291.1499938964844,272.0252685546875,271.5778503417969,284.14093017578125,293.3076171875,291.0496520996094,1.0,0.1603607535362243,1.0,1.0,0.9811240434646606,1.0,-0.6001209616661072,0.2587054371833801,0.341415524482727,0.0944210514426231,0.0,0.0,0.1114143282175064,24.747922897338867,25.0,119.88768768310548,-4342.5458984375,37.54045867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,304.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0984225496649742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.988637611968444e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
313980,293.139892578125,297.1499938964844,293.1499938964844,0.0217813719063997,-910.2438354492188,304.1501770019531,0.601342499256134,0.0631640627980232,0.0576125308871269,293.137939453125,297.1499938964844,293.1499938964844,0.0261197332292795,-1047.0233154296875,304.1499328613281,0.6200858950614929,0.0691233575344085,0.0662712082266807,293.1441955566406,297.1499938964844,293.1499938964844,0.030670890584588,-835.8236694335938,304.1507873535156,0.6354165077209473,0.0747261345386505,0.0528997592628002,293.13775634765625,297.1499938964844,293.1499938964844,0.0522257536649704,-1505.18701171875,304.1508178710937,0.7007390260696411,0.0997529178857803,0.0952640399336814,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.548766016960144,0.050000000745058,0.228884607553482,291.1039733886719,291.1499938964844,272.0292663574219,271.577392578125,284.1484375,293.30987548828125,291.1164855957031,1.0,0.1604788303375244,1.0,1.0,0.9808451533317566,1.0,-0.6011416912078857,0.259017139673233,0.3421245813369751,0.0949227958917617,0.0,0.0,0.1126597002148628,24.757869720458984,25.0,91.32012939453124,-4347.18896484375,37.65627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,304.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975708439946174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.902200690703468e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314040,293.139892578125,297.1499938964844,293.1499938964844,0.0217813719063997,-910.2438354492188,304.1501770019531,0.601342499256134,0.0631640627980232,0.0576125308871269,293.137939453125,297.1499938964844,293.1499938964844,0.0261197332292795,-1047.0233154296875,304.1499328613281,0.6200858950614929,0.0691233575344085,0.0662712082266807,293.1441955566406,297.1499938964844,293.1499938964844,0.030670890584588,-835.8236694335938,304.1507873535156,0.6354165077209473,0.0747261345386505,0.0528997592628002,293.13775634765625,297.1499938964844,293.1499938964844,0.0522257536649704,-1505.18701171875,304.1508178710937,0.7007390260696411,0.0997529178857803,0.0952640399336814,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.548766016960144,0.050000000745058,0.228884607553482,291.1039733886719,291.1499938964844,272.0292663574219,271.577392578125,284.1484375,293.30987548828125,291.1164855957031,1.0,0.1604788303375244,1.0,1.0,0.9808451533317566,1.0,-0.6011416912078857,0.259017139673233,0.3421245813369751,0.0949227958917617,0.0,0.0,0.1126597002148628,24.757869720458984,25.0,91.32012939453124,-4347.18896484375,37.65627670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,304.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975708439946174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.902200690703468e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314100,293.1401062011719,297.1499938964844,293.1499938964844,0.0217665042728185,-909.5182495117188,304.1501770019531,0.6016563177108765,0.0632515326142311,0.057691428810358,293.13787841796875,297.1499938964844,293.1499938964844,0.0261522401124238,-1047.230712890625,304.1498718261719,0.6205652356147766,0.0692897886037826,0.0664282441139221,293.14422607421875,297.1499938964844,293.1499938964844,0.0306121911853551,-834.745849609375,304.1507568359375,0.6356019377708435,0.0747931748628616,0.0529462248086929,293.1377868652344,297.1499938964844,293.1499938964844,0.0521841570734977,-1504.0970458984375,304.1507568359375,0.7011095285415649,0.0998985469341278,0.0954019501805305,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5487762093544006,0.050000000745058,0.228884220123291,291.1329345703125,291.1499938964844,272.0318908691406,271.5777282714844,284.1524658203125,293.3109741210937,291.1438293457031,1.0,0.1605362445116043,1.0,1.0,0.980705738067627,1.0,-0.6016457080841064,0.2591691017150879,0.3424766063690185,0.0951751098036766,0.0,0.0,0.1108763217926025,24.76233291625977,25.0,79.11708068847656,-4348.5048828125,37.71309280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,304.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0971833541989326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.862875594990328e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314160,293.1402893066406,297.1499938964844,293.1499938964844,0.0217608548700809,-909.0377197265624,304.150146484375,0.6019709706306458,0.0633390694856643,0.0577699355781078,293.1377868652344,297.1499938964844,293.1499938964844,0.0261974595487117,-1047.7396240234375,304.1498107910156,0.6210482716560364,0.0694578066468238,0.0665863379836082,293.1442565917969,297.1499938964844,293.1499938964844,0.0305690448731184,-833.9142456054688,304.15069580078125,0.6357935667037964,0.0748620778322219,0.052993606775999,293.1378479003906,297.1499938964844,293.1499938964844,0.0521631985902786,-1503.4189453125,304.150634765625,0.7014825344085693,0.1000444963574409,0.0955397263169288,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5487894415855408,0.050000000745058,0.2288837432861328,291.1581420898437,291.1499938964844,272.0348815917969,271.578369140625,284.1566467285156,293.31201171875,291.1675720214844,1.0,0.1605927497148513,1.0,1.0,0.9805665016174316,1.0,-0.6021512746810913,0.2593210637569427,0.3428302407264709,0.0954294651746749,0.0,0.0,0.1077894419431686,24.76627349853516,25.0,68.14584350585938,-4349.2451171875,37.76959609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,304.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0968274548649787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.826755558606236e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314220,293.140625,297.1499938964844,293.1499938964844,0.0217762514948844,-908.7726440429688,304.15008544921875,0.6026160717010498,0.0635172352194786,0.0579287037253379,293.1376342773437,297.1499938964844,293.1499938964844,0.0263245664536952,-1049.611572265625,304.149658203125,0.6220360994338989,0.0698011741042137,0.0669085085391998,293.14422607421875,297.1499938964844,293.1499938964844,0.0305273029953241,-832.94873046875,304.1505432128906,0.6362065076828003,0.0750084891915321,0.0530935525894165,293.1379089355469,297.1499938964844,293.1499938964844,0.0521787516772747,-1503.2017822265625,304.1504211425781,0.7022456526756287,0.1003398224711418,0.0958175808191299,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.5488269329071045,0.050000000745058,0.2288823872804641,291.1986083984375,291.1499938964844,272.0419006347656,271.5805053710937,284.1654357910156,293.3139343261719,291.2055053710937,1.0,0.1607037335634231,1.0,1.0,0.9802880883216858,1.0,-0.6031802892684937,0.2596304714679718,0.3435497879981994,0.0959467515349388,0.0,0.0,0.0984851717948913,24.77229118347168,25.0,49.46635818481445,-4349.294921875,37.88272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962221175432205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.76532173808664e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314280,293.140625,297.1499938964844,293.1499938964844,0.0217762514948844,-908.7726440429688,304.15008544921875,0.6026160717010498,0.0635172352194786,0.0579287037253379,293.1376342773437,297.1499938964844,293.1499938964844,0.0263245664536952,-1049.611572265625,304.149658203125,0.6220360994338989,0.0698011741042137,0.0669085085391998,293.14422607421875,297.1499938964844,293.1499938964844,0.0305273029953241,-832.94873046875,304.1505432128906,0.6362065076828003,0.0750084891915321,0.0530935525894165,293.1379089355469,297.1499938964844,293.1499938964844,0.0521787516772747,-1503.2017822265625,304.1504211425781,0.7022456526756287,0.1003398224711418,0.0958175808191299,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.5488269329071045,0.050000000745058,0.2288823872804641,291.1986083984375,291.1499938964844,272.0419006347656,271.5805053710937,284.1654357910156,293.3139343261719,291.2055053710937,1.0,0.1607037335634231,1.0,1.0,0.9802880883216858,1.0,-0.6031802892684937,0.2596304714679718,0.3435497879981994,0.0959467515349388,0.0,0.0,0.0984851717948913,24.77229118347168,25.0,49.46635818481445,-4349.294921875,37.88272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962221175432205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.76532173808664e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314340,293.1408996582031,297.1499938964844,293.1499938964844,0.0218250900506973,-909.3616333007812,304.14996337890625,0.6032963991165161,0.0637028366327285,0.0580931901931762,293.1374206542969,297.1499938964844,293.1499938964844,0.0264975577592849,-1052.528564453125,304.14947509765625,0.6230632662773132,0.0701571553945541,0.0672417432069778,293.1441650390625,297.1499938964844,293.1499938964844,0.0305407866835594,-832.8379516601562,304.1503295898437,0.6366708874702454,0.0751697495579719,0.0532031320035457,293.1379089355469,297.1499938964844,293.1499938964844,0.0522633977234363,-1504.3441162109375,304.1501159667969,0.7030412554740906,0.1006426587700843,0.0961016342043876,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5488806962966919,0.050000000745058,0.2288804501295089,291.2277526855469,291.1499938964844,272.04998779296875,271.5835876464844,284.17462158203125,293.3155822753906,291.23260498046875,1.0,0.1608130782842636,1.0,1.0,0.9800096154212952,1.0,-0.6042476892471313,0.2599537372589111,0.3442939519882202,0.0964781492948532,0.0,0.0,0.0860736593604087,24.77566337585449,25.0,34.533348083496094,-4347.89892578125,37.99739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,304.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957691818475723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.719355148263276e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314400,293.1408996582031,297.1499938964844,293.1499938964844,0.0218250900506973,-909.3616333007812,304.14996337890625,0.6032963991165161,0.0637028366327285,0.0580931901931762,293.1374206542969,297.1499938964844,293.1499938964844,0.0264975577592849,-1052.528564453125,304.14947509765625,0.6230632662773132,0.0701571553945541,0.0672417432069778,293.1441650390625,297.1499938964844,293.1499938964844,0.0305407866835594,-832.8379516601562,304.1503295898437,0.6366708874702454,0.0751697495579719,0.0532031320035457,293.1379089355469,297.1499938964844,293.1499938964844,0.0522633977234363,-1504.3441162109375,304.1501159667969,0.7030412554740906,0.1006426587700843,0.0961016342043876,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5488806962966919,0.050000000745058,0.2288804501295089,291.2277526855469,291.1499938964844,272.04998779296875,271.5835876464844,284.17462158203125,293.3155822753906,291.23260498046875,1.0,0.1608130782842636,1.0,1.0,0.9800096154212952,1.0,-0.6042476892471313,0.2599537372589111,0.3442939519882202,0.0964781492948532,0.0,0.0,0.0860736593604087,24.77566337585449,25.0,34.533348083496094,-4347.89892578125,37.99739074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,304.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957691818475723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.719355148263276e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219042003154754,-910.7048950195312,304.1498413085937,0.6040211915969849,0.0638982728123664,0.058265957981348,293.1371459960937,297.1499938964844,293.1499938964844,0.0267121195793151,-1056.3668212890625,304.1492919921875,0.624136209487915,0.070527508854866,0.0675881654024124,293.1440124511719,297.1499938964844,293.1499938964844,0.0306037180125713,-833.4821166992188,304.1501159667969,0.637194037437439,0.0753480494022369,0.053324244916439,293.13787841796875,297.1499938964844,293.1499938964844,0.0524078421294689,-1506.6551513671875,304.1498413085937,0.7038753628730774,0.1009552031755447,0.0963943153619766,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464599609375,0.5489507913589478,0.050000000745058,0.2288779467344284,291.2477111816406,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3169860839844,291.2508850097656,1.0,0.1609220206737518,1.0,1.0,0.9797327518463136,1.0,-0.6053643822669983,0.2602955102920532,0.3450688421726227,0.0970255807042121,0.0,0.0,0.0716199427843093,24.776479721069336,25.0,22.72636604309082,-4345.58740234375,38.11481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954703688621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68902895692736e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219042003154754,-910.7048950195312,304.1498413085937,0.6040211915969849,0.0638982728123664,0.058265957981348,293.1371459960937,297.1499938964844,293.1499938964844,0.0267121195793151,-1056.3668212890625,304.1492919921875,0.624136209487915,0.070527508854866,0.0675881654024124,293.1440124511719,297.1499938964844,293.1499938964844,0.0306037180125713,-833.4821166992188,304.1501159667969,0.637194037437439,0.0753480494022369,0.053324244916439,293.13787841796875,297.1499938964844,293.1499938964844,0.0524078421294689,-1506.6551513671875,304.1498413085937,0.7038753628730774,0.1009552031755447,0.0963943153619766,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464599609375,0.5489507913589478,0.050000000745058,0.2288779467344284,291.2477111816406,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3169860839844,291.2508850097656,1.0,0.1609220206737518,1.0,1.0,0.9797327518463136,1.0,-0.6053643822669983,0.2602955102920532,0.3450688421726227,0.0970255807042121,0.0,0.0,0.0716199427843093,24.776479721069336,25.0,22.72636604309082,-4345.58740234375,38.11481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,304.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0954703688621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.68902895692736e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314580,293.14117431640625,297.1499938964844,293.1499938964844,0.022009864449501,-912.693359375,304.14971923828125,0.6047930717468262,0.0641045793890953,0.0584482438862323,293.1368713378906,297.1499938964844,293.1499938964844,0.0269640330225229,-1060.9898681640625,304.14910888671875,0.6252552270889282,0.0709124878048896,0.0679483488202095,293.143798828125,297.1499938964844,293.1499938964844,0.0307095535099506,-834.7720947265625,304.14990234375,0.6377769708633423,0.0755438357591629,0.0534575022757053,293.1378173828125,297.1499938964844,293.1499938964844,0.0526025518774986,-1509.9427490234375,304.1495666503906,0.7047492265701294,0.1012784466147422,0.0966968387365341,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5490356683731079,0.050000000745058,0.228874921798706,291.2603454589844,291.1499938964844,272.06854248046875,271.591552734375,284.1937866210937,293.318115234375,291.2622375488281,1.0,0.1610316783189773,1.0,1.0,0.9794558882713318,1.0,-0.6065347790718079,0.2606578469276428,0.3458769023418426,0.0975898206233978,0.0,0.0,0.0559877641499042,24.77506828308105,25.0,13.513370513916016,-4342.85107421875,38.23583221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,304.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953160151839256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.673363820184022e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314640,293.14117431640625,297.1499938964844,293.1499938964844,0.022009864449501,-912.693359375,304.14971923828125,0.6047930717468262,0.0641045793890953,0.0584482438862323,293.1368713378906,297.1499938964844,293.1499938964844,0.0269640330225229,-1060.9898681640625,304.14910888671875,0.6252552270889282,0.0709124878048896,0.0679483488202095,293.143798828125,297.1499938964844,293.1499938964844,0.0307095535099506,-834.7720947265625,304.14990234375,0.6377769708633423,0.0755438357591629,0.0534575022757053,293.1378173828125,297.1499938964844,293.1499938964844,0.0526025518774986,-1509.9427490234375,304.1495666503906,0.7047492265701294,0.1012784466147422,0.0966968387365341,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.5490356683731079,0.050000000745058,0.228874921798706,291.2603454589844,291.1499938964844,272.06854248046875,271.591552734375,284.1937866210937,293.318115234375,291.2622375488281,1.0,0.1610316783189773,1.0,1.0,0.9794558882713318,1.0,-0.6065347790718079,0.2606578469276428,0.3458769023418426,0.0975898206233978,0.0,0.0,0.0559877641499042,24.77506828308105,25.0,13.513370513916016,-4342.85107421875,38.23583221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447509765625,304.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953160151839256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.673363820184022e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314700,293.14117431640625,297.1499938964844,293.1499938964844,0.0220715440809726,-913.8977661132812,304.149658203125,0.6051962375640869,0.064211867749691,0.05854307487607,293.13671875,297.1499938964844,293.1499938964844,0.0271119140088558,-1063.5552978515625,304.1490173339844,0.6258312463760376,0.0711102560162544,0.0681334882974624,293.1436767578125,297.1499938964844,293.1499938964844,0.0307765994220972,-835.627197265625,304.1498107910156,0.6380900144577026,0.0756480917334556,0.0535286255180835,293.13775634765625,297.1499938964844,293.1499938964844,0.0527160726487636,-1511.8995361328125,304.1494445800781,0.7052006125450134,0.1014441475272178,0.0968519449234008,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5490829944610596,0.050000000745058,0.2288732230663299,291.2644348144531,291.1499938964844,272.073486328125,271.59375,284.1986694335937,293.318603515625,291.26580810546875,1.0,0.1610870510339737,1.0,1.0,0.9793174862861632,1.0,-0.6071402430534363,0.2608467936515808,0.3462934195995331,0.0978782474994659,0.0,0.0,0.0479368828237056,24.773656845092773,25.0,9.746582984924316,-4341.45361328125,38.2978401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,304.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952880829572677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.670529107097536e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314760,293.1412048339844,297.1499938964844,293.1499938964844,0.0221384745091199,-915.2244873046876,304.14959716796875,0.6056100726127625,0.0643218457698822,0.0586403235793113,293.13653564453125,297.1499938964844,293.1499938964844,0.0272642876952886,-1066.26953125,304.14892578125,0.6264172792434692,0.0713113024830818,0.0683217942714691,293.1435241699219,297.1499938964844,293.1499938964844,0.0308519266545772,-836.6041870117188,304.1496887207031,0.6384165287017822,0.0757563412189483,0.0536025799810886,293.1376953125,297.1499938964844,293.1499938964844,0.0528389029204845,-1514.0361328125,304.1493225097656,0.705660879611969,0.1016125306487083,0.0970095545053482,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.5491331219673157,0.050000000745058,0.2288714498281479,291.2673034667969,291.1499938964844,272.0784606933594,271.595947265625,284.2035827636719,293.31903076171875,291.2681884765625,1.0,0.1611429154872894,1.0,1.0,0.9791812300682068,1.0,-0.6077587008476257,0.2610406875610351,0.3467180132865906,0.0981707125902175,0.0,0.0,0.0398210994899272,24.771860122680664,25.0,6.472257137298584,-4340.0966796875,38.36088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,304.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0952893272042274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.670655708760024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314820,293.14117431640625,297.1499938964844,293.1499938964844,0.0222862623631954,-918.1954345703124,304.14947509765625,0.6064671874046326,0.0645494014024734,0.0588417574763298,293.1361999511719,297.1499938964844,293.1499938964844,0.0275453142821788,-1072.08544921875,304.1488037109375,0.6276159286499023,0.0717220678925514,0.0687069818377494,293.1432189941406,297.1499938964844,293.1499938964844,0.0310241635888814,-838.8724365234375,304.1495056152344,0.639106035232544,0.0759836882352829,0.0537583343684673,293.13751220703125,297.1499938964844,293.1499938964844,0.053108524531126,-1518.771240234375,304.14910888671875,0.7066060900688171,0.1019569262862205,0.097332090139389,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.5492403507232666,0.050000000745058,0.2288676351308822,291.2699890136719,291.1499938964844,272.0884704589844,271.6003112792969,284.2133483886719,293.3197326660156,291.2701416015625,1.0,0.1612564027309417,1.0,1.0,0.9789086580276488,1.0,-0.609032154083252,0.2614423632621765,0.3475897908210754,0.0987673997879028,0.0,0.0,0.0236071925610303,24.7673454284668,25.0,1.220933198928833,-4337.6513671875,38.4901008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,304.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953670293092727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.678541391622276e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314880,293.14117431640625,297.1499938964844,293.1499938964844,0.0222862623631954,-918.1954345703124,304.14947509765625,0.6064671874046326,0.0645494014024734,0.0588417574763298,293.1361999511719,297.1499938964844,293.1499938964844,0.0275453142821788,-1072.08544921875,304.1488037109375,0.6276159286499023,0.0717220678925514,0.0687069818377494,293.1432189941406,297.1499938964844,293.1499938964844,0.0310241635888814,-838.8724365234375,304.1495056152344,0.639106035232544,0.0759836882352829,0.0537583343684673,293.13751220703125,297.1499938964844,293.1499938964844,0.053108524531126,-1518.771240234375,304.14910888671875,0.7066060900688171,0.1019569262862205,0.097332090139389,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.5492403507232666,0.050000000745058,0.2288676351308822,291.2699890136719,291.1499938964844,272.0884704589844,271.6003112792969,284.2133483886719,293.3197326660156,291.2701416015625,1.0,0.1612564027309417,1.0,1.0,0.9789086580276488,1.0,-0.609032154083252,0.2614423632621765,0.3475897908210754,0.0987673997879028,0.0,0.0,0.0236071925610303,24.7673454284668,25.0,1.220933198928833,-4337.6513671875,38.4901008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,304.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0953670293092727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.678541391622276e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
314940,293.14111328125,297.1499938964844,293.1499938964844,0.022450041025877,-921.5205688476562,304.1493835449219,0.6073583960533142,0.0647863447666168,0.0590518228709697,293.1358337402344,297.1499938964844,293.1499938964844,0.0278062224388122,-1078.3031005859375,304.1487731933594,0.6288436651229858,0.0721425339579582,0.0691018775105476,293.14288330078125,297.1499938964844,293.1499938964844,0.0312203988432884,-841.4854736328125,304.1493530273437,0.6398375630378723,0.0762235820293426,0.0539232790470123,293.1373291015625,297.1499938964844,293.1499938964844,0.0534045808017253,-1524.0150146484375,304.1488952636719,0.7075797915458679,0.1023108586668968,0.097663827240467,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.5493546724319458,0.050000000745058,0.2288635671138763,291.2695007324219,291.1499938964844,272.0982971191406,271.6043395996094,284.2230224609375,293.3202819824219,291.2691345214844,1.0,0.1613725125789642,1.0,1.0,0.9786360859870912,1.0,-0.6103493571281433,0.2618604898452759,0.3484888970851898,0.0993787571787834,0.0,0.0,0.0076829604804515,24.761993408203125,25.0,-2.5399937629699707,-4335.75244140625,38.62337875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955256223678588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.69463653746061e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
