time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315000,293.14111328125,297.1499938964844,293.1499938964844,0.022450041025877,-921.5205688476562,304.1493835449219,0.6073583960533142,0.0647863447666168,0.0590518228709697,293.1358337402344,297.1499938964844,293.1499938964844,0.0278062224388122,-1078.3031005859375,304.1487731933594,0.6288436651229858,0.0721425339579582,0.0691018775105476,293.14288330078125,297.1499938964844,293.1499938964844,0.0312203988432884,-841.4854736328125,304.1493530273437,0.6398375630378723,0.0762235820293426,0.0539232790470123,293.1373291015625,297.1499938964844,293.1499938964844,0.0534045808017253,-1524.0150146484375,304.1488952636719,0.7075797915458679,0.1023108586668968,0.097663827240467,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26959228515625,0.5493546724319458,0.050000000745058,0.2288635671138763,291.2695007324219,291.1499938964844,272.0982971191406,271.6043395996094,284.2230224609375,293.3202819824219,291.2691345214844,1.0,0.1613725125789642,1.0,1.0,0.9786360859870912,1.0,-0.6103493571281433,0.2618604898452759,0.3484888970851898,0.0993787571787834,0.0,0.0,0.0076829604804515,24.761993408203125,25.0,-2.5399937629699707,-4335.75244140625,38.62337875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0955256223678588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.69463653746061e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315060,293.1410217285156,297.1499938964844,293.1499938964844,0.0226265750825405,-925.1162109375,304.1492919921875,0.6082762479782104,0.0650314018130302,0.0592694170773029,293.135498046875,297.1499938964844,293.1499938964844,0.0280641894787549,-1084.8204345703125,304.14874267578125,0.6300919651985168,0.0725701302289962,0.0695040747523307,293.1425476074219,297.1499938964844,293.1499938964844,0.0314345806837081,-844.3511352539062,304.1492004394531,0.6406012773513794,0.0764731019735336,0.0540954209864139,293.1371459960937,297.1499938964844,293.1499938964844,0.0537205375730991,-1529.641357421875,304.14874267578125,0.7085758447647095,0.1026731953024864,0.0980037227272987,293.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.5494734644889832,0.050000000745058,0.2288593649864196,291.2668151855469,291.1499938964844,272.1076965332031,271.6078491210937,284.23248291015625,293.3206787109375,291.2660827636719,1.0,0.1614914387464523,1.0,1.0,0.9783669114112854,1.0,-0.6117026805877686,0.2622916996479034,0.3494109809398651,0.100003182888031,0.0,0.0,0.0,24.75624084472656,25.0,-5.109240531921387,-4334.546875,38.76039505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,304.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957395508885383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.716347267385572e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315120,293.1410217285156,297.1499938964844,293.1499938964844,0.0226265750825405,-925.1162109375,304.1492919921875,0.6082762479782104,0.0650314018130302,0.0592694170773029,293.135498046875,297.1499938964844,293.1499938964844,0.0280641894787549,-1084.8204345703125,304.14874267578125,0.6300919651985168,0.0725701302289962,0.0695040747523307,293.1425476074219,297.1499938964844,293.1499938964844,0.0314345806837081,-844.3511352539062,304.1492004394531,0.6406012773513794,0.0764731019735336,0.0540954209864139,293.1371459960937,297.1499938964844,293.1499938964844,0.0537205375730991,-1529.641357421875,304.14874267578125,0.7085758447647095,0.1026731953024864,0.0980037227272987,293.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.5494734644889832,0.050000000745058,0.2288593649864196,291.2668151855469,291.1499938964844,272.1076965332031,271.6078491210937,284.23248291015625,293.3206787109375,291.2660827636719,1.0,0.1614914387464523,1.0,1.0,0.9783669114112854,1.0,-0.6117026805877686,0.2622916996479034,0.3494109809398651,0.100003182888031,0.0,0.0,0.0,24.75624084472656,25.0,-5.109240531921387,-4334.546875,38.76039505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,304.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0957395508885383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.716347267385572e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315180,293.1408996582031,297.1499938964844,293.1499938964844,0.0228134393692016,-928.9197998046876,304.14923095703125,0.6092154383659363,0.065283715724945,0.0594937019050121,293.1351928710937,297.1499938964844,293.1499938964844,0.0283335018903017,-1091.5460205078125,304.1487121582031,0.631355345249176,0.073003388941288,0.0699118673801422,293.1422119140625,297.1499938964844,293.1499938964844,0.0316622331738472,-847.401611328125,304.14910888671875,0.6413901448249817,0.0767305269837379,0.0542733184993267,293.13690185546875,297.1499938964844,293.1499938964844,0.0540515296161174,-1535.5562744140625,304.14862060546875,0.7095825672149658,0.1030432358384132,0.0983510389924049,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.5495949983596802,0.050000000745058,0.2288550585508346,291.2626342773437,291.1499938964844,272.1164245605469,271.6105651855469,284.2416687011719,293.32098388671875,291.26171875,1.0,0.1616132259368896,1.0,1.0,0.9780977368354796,1.0,-0.6130864024162292,0.2627336978912353,0.3503527045249939,0.1006395891308784,0.0,0.0,0.0,24.75037956237793,25.0,-6.731152534484863,-4334.125,38.90088272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,304.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959863662719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.74139620666392e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315240,293.1408996582031,297.1499938964844,293.1499938964844,0.0228134393692016,-928.9197998046876,304.14923095703125,0.6092154383659363,0.065283715724945,0.0594937019050121,293.1351928710937,297.1499938964844,293.1499938964844,0.0283335018903017,-1091.5460205078125,304.1487121582031,0.631355345249176,0.073003388941288,0.0699118673801422,293.1422119140625,297.1499938964844,293.1499938964844,0.0316622331738472,-847.401611328125,304.14910888671875,0.6413901448249817,0.0767305269837379,0.0542733184993267,293.13690185546875,297.1499938964844,293.1499938964844,0.0540515296161174,-1535.5562744140625,304.14862060546875,0.7095825672149658,0.1030432358384132,0.0983510389924049,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.5495949983596802,0.050000000745058,0.2288550585508346,291.2626342773437,291.1499938964844,272.1164245605469,271.6105651855469,284.2416687011719,293.32098388671875,291.26171875,1.0,0.1616132259368896,1.0,1.0,0.9780977368354796,1.0,-0.6130864024162292,0.2627336978912353,0.3503527045249939,0.1006395891308784,0.0,0.0,0.0,24.75037956237793,25.0,-6.731152534484863,-4334.125,38.90088272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,304.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0959863662719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.74139620666392e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315300,293.14080810546875,297.1499938964844,293.1499938964844,0.022910127416253,-930.8836059570312,304.1492004394531,0.6096919178962708,0.0654123798012733,0.0596081502735614,293.135009765625,297.1499938964844,293.1499938964844,0.028472002595663,-1094.96630859375,304.1487121582031,0.6319920420646667,0.0732219517230987,0.0701176449656486,293.1420288085937,297.1499938964844,293.1499938964844,0.031780119985342,-848.9808959960938,304.1490478515625,0.6417929530143738,0.076861947774887,0.0543642006814479,293.1368103027344,297.1499938964844,293.1499938964844,0.0542214289307594,-1538.5982666015625,304.1485595703125,0.7100880146026611,0.1032309904694557,0.0985273271799087,293.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26055908203125,0.5496564507484436,0.050000000745058,0.2288528829813003,291.2602233886719,291.1499938964844,272.12042236328125,271.611572265625,284.2461242675781,293.32110595703125,291.2591857910156,1.0,0.1616751849651336,1.0,1.0,0.9779631495475768,1.0,-0.6137887835502625,0.2629583477973938,0.3508304059505462,0.1009620726108551,0.0,0.0,0.0,24.74744987487793,25.0,-7.263438701629639,-4334.21826171875,38.97237396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,304.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096115656197071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.754516941029578e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315360,293.1407470703125,297.1499938964844,293.1499938964844,0.02300875633955,-932.8828125,304.149169921875,0.6101725697517395,0.0655426904559135,0.0597240887582302,293.1348571777344,297.1499938964844,293.1499938964844,0.0286119803786277,-1098.421875,304.148681640625,0.6326320767402649,0.0734418258070945,0.0703246295452117,293.1418762207031,297.1499938964844,293.1499938964844,0.031900368630886,-850.5908813476562,304.14898681640625,0.6422011852264404,0.07699516415596,0.0544563345611095,293.1366882324219,297.1499938964844,293.1499938964844,0.0543938018381595,-1541.6875,304.14849853515625,0.7105947732925415,0.1034205853939056,0.098705343902111,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25799560546875,0.5497183799743652,0.050000000745058,0.2288506925106048,291.2575988769531,291.1499938964844,272.1241760253906,271.6122741699219,284.2504577636719,293.3211975097656,291.25653076171875,1.0,0.1617378741502761,1.0,1.0,0.9778305292129515,1.0,-0.6144979000091553,0.2631853222846985,0.3513125479221344,0.1012873128056526,0.0,0.0,0.0,24.744531631469727,25.0,-7.644245147705078,-4334.51806640625,39.04470443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106262207031,304.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0962457880377769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.767724259290844e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315420,293.1405944824219,297.1499938964844,293.1499938964844,0.0232111010700464,-936.9688720703124,304.14910888671875,0.6111451387405396,0.0658078268170356,0.0599600970745086,293.13458251953125,297.1499938964844,293.1499938964844,0.0289032980799675,-1105.4658203125,304.14862060546875,0.6339221596717834,0.073885291814804,0.0707421526312828,293.1415405273437,297.1499938964844,293.1499938964844,0.0321469381451606,-853.8871459960938,304.14892578125,0.643032968044281,0.0772665590047836,0.0546441413462162,293.1364440917969,297.1499938964844,293.1499938964844,0.0547446198761463,-1547.982666015625,304.1484069824219,0.7116117477416992,0.1038049831986427,0.0990663394331932,293.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.549843430519104,0.050000000745058,0.2288462817668914,291.2521057128906,291.1499938964844,272.1307373046875,271.6126708984375,284.2587890625,293.3213806152344,291.2509765625,1.0,0.1618653386831283,1.0,1.0,0.9775652289390564,1.0,-0.6159355640411377,0.2636459767818451,0.3522895574569702,0.10194593667984,0.0,0.0,0.0,24.738740921020508,25.0,-8.073515892028809,-4335.69970703125,39.19176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,304.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965009480714798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.793619392439724e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315480,293.1405944824219,297.1499938964844,293.1499938964844,0.0232111010700464,-936.9688720703124,304.14910888671875,0.6111451387405396,0.0658078268170356,0.0599600970745086,293.13458251953125,297.1499938964844,293.1499938964844,0.0289032980799675,-1105.4658203125,304.14862060546875,0.6339221596717834,0.073885291814804,0.0707421526312828,293.1415405273437,297.1499938964844,293.1499938964844,0.0321469381451606,-853.8871459960938,304.14892578125,0.643032968044281,0.0772665590047836,0.0546441413462162,293.1364440917969,297.1499938964844,293.1499938964844,0.0547446198761463,-1547.982666015625,304.1484069824219,0.7116117477416992,0.1038049831986427,0.0990663394331932,293.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.549843430519104,0.050000000745058,0.2288462817668914,291.2521057128906,291.1499938964844,272.1307373046875,271.6126708984375,284.2587890625,293.3213806152344,291.2509765625,1.0,0.1618653386831283,1.0,1.0,0.9775652289390564,1.0,-0.6159355640411377,0.2636459767818451,0.3522895574569702,0.10194593667984,0.0,0.0,0.0,24.738740921020508,25.0,-8.073515892028809,-4335.69970703125,39.19176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,304.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0965009480714798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.793619392439724e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315540,293.14044189453125,297.1499938964844,293.1499938964844,0.0234196186065673,-941.1559448242188,304.1490478515625,0.6121270060539246,0.0660788342356681,0.0602014288306236,293.13427734375,297.1499938964844,293.1499938964844,0.0297462195158004,-1112.6572265625,304.1476745605469,0.6352283954620361,0.0743350684642791,0.0711651742458343,293.1412353515625,297.1499938964844,293.1499938964844,0.0324006713926792,-857.27099609375,304.1488647460937,0.6438848972320557,0.0775444358587265,0.0548365153372287,293.13623046875,297.1499938964844,293.1499938964844,0.0551023706793785,-1554.4107666015625,304.1483459472656,0.7126336097717285,0.1041963472962379,0.0994339287281036,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5499702095985413,0.050000000745058,0.2288417965173721,291.2463684082031,291.1499938964844,272.1358642578125,271.611572265625,284.2664794921875,293.32147216796875,291.2452392578125,1.0,0.1619956195354461,1.0,1.0,0.9772999286651612,1.0,-0.6173995137214661,0.2641158699989319,0.3532836735248565,0.1026153936982154,0.0,0.0,0.0,24.73299026489257,25.0,-8.204665184020996,-4337.62060546875,39.34208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967395007610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.817829413805156e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315600,293.14044189453125,297.1499938964844,293.1499938964844,0.0234196186065673,-941.1559448242188,304.1490478515625,0.6121270060539246,0.0660788342356681,0.0602014288306236,293.13427734375,297.1499938964844,293.1499938964844,0.0297462195158004,-1112.6572265625,304.1476745605469,0.6352283954620361,0.0743350684642791,0.0711651742458343,293.1412353515625,297.1499938964844,293.1499938964844,0.0324006713926792,-857.27099609375,304.1488647460937,0.6438848972320557,0.0775444358587265,0.0548365153372287,293.13623046875,297.1499938964844,293.1499938964844,0.0551023706793785,-1554.4107666015625,304.1483459472656,0.7126336097717285,0.1041963472962379,0.0994339287281036,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467956542969,0.5499702095985413,0.050000000745058,0.2288417965173721,291.2463684082031,291.1499938964844,272.1358642578125,271.611572265625,284.2664794921875,293.32147216796875,291.2452392578125,1.0,0.1619956195354461,1.0,1.0,0.9772999286651612,1.0,-0.6173995137214661,0.2641158699989319,0.3532836735248565,0.1026153936982154,0.0,0.0,0.0,24.73299026489257,25.0,-8.204665184020996,-4337.62060546875,39.34208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,304.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0967395007610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.817829413805156e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315660,293.1402587890625,297.1499938964844,293.1499938964844,0.0236338376998901,-945.4314575195312,304.1490173339844,0.6131132245063782,0.0663555189967155,0.0604478940367698,293.1340026855469,297.1499938964844,293.1499938964844,0.0301090963184833,-1119.6641845703125,304.1478576660156,0.6365501880645752,0.0747893899679184,0.0715932920575141,293.14093017578125,297.1499938964844,293.1499938964844,0.032660786062479,-860.7306518554688,304.1488037109375,0.6447561383247375,0.0778285190463066,0.0550332702696323,293.135986328125,297.1499938964844,293.1499938964844,0.0554661974310874,-1560.9560546875,304.1482849121094,0.7136605381965637,0.104594737291336,0.0998081341385841,293.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5500985383987427,0.050000000745058,0.2288372814655304,291.2405700683594,291.1499938964844,272.1392517089844,271.60870361328125,284.27349853515625,293.3215637207031,291.23944091796875,1.0,0.1621286571025848,1.0,1.0,0.9770383834838868,1.0,-0.6188889145851135,0.2645945250988006,0.3542943894863128,0.1032953262329101,0.0,0.0,0.0,24.72730827331543,25.0,-8.204036712646484,-4340.19482421875,39.49563217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,304.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096952736377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.839470294537024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315720,293.1402587890625,297.1499938964844,293.1499938964844,0.0236338376998901,-945.4314575195312,304.1490173339844,0.6131132245063782,0.0663555189967155,0.0604478940367698,293.1340026855469,297.1499938964844,293.1499938964844,0.0301090963184833,-1119.6641845703125,304.1478576660156,0.6365501880645752,0.0747893899679184,0.0715932920575141,293.14093017578125,297.1499938964844,293.1499938964844,0.032660786062479,-860.7306518554688,304.1488037109375,0.6447561383247375,0.0778285190463066,0.0550332702696323,293.135986328125,297.1499938964844,293.1499938964844,0.0554661974310874,-1560.9560546875,304.1482849121094,0.7136605381965637,0.104594737291336,0.0998081341385841,293.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.5500985383987427,0.050000000745058,0.2288372814655304,291.2405700683594,291.1499938964844,272.1392517089844,271.60870361328125,284.27349853515625,293.3215637207031,291.23944091796875,1.0,0.1621286571025848,1.0,1.0,0.9770383834838868,1.0,-0.6188889145851135,0.2645945250988006,0.3542943894863128,0.1032953262329101,0.0,0.0,0.0,24.72730827331543,25.0,-8.204036712646484,-4340.19482421875,39.49563217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,304.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.096952736377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.839470294537024e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315780,293.1400756835937,297.1499938964844,293.1499938964844,0.0238536670804023,-949.7918090820312,304.14898681640625,0.6141037344932556,0.0666378512978553,0.060699425637722,293.1337280273437,297.1499938964844,293.1499938964844,0.0305002126842737,-1126.923828125,304.1479187011719,0.6378844976425171,0.0752481520175933,0.0720253437757492,293.140625,297.1499938964844,293.1499938964844,0.0329269357025623,-864.2611694335938,304.1487731933594,0.6456458568572998,0.0781185775995254,0.0552342347800731,293.1357421875,297.1499938964844,293.1499938964844,0.0558359436690807,-1567.6160888671875,304.14825439453125,0.7146928906440735,0.1050002872943878,0.100189059972763,293.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.5502281188964844,0.050000000745058,0.228832721710205,291.2347717285156,291.1499938964844,272.1406555175781,271.60382080078125,284.2797241210937,293.3216247558594,291.2336120605469,1.0,0.1622644215822219,1.0,1.0,0.9767768383026124,1.0,-0.6204022169113159,0.2650814950466156,0.3553206920623779,0.1039853692054748,0.0,0.0,0.0,24.72173500061035,25.0,-8.198657989501953,-4343.32275390625,39.65229415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,304.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097135953605175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.858064004220068e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315840,293.1400756835937,297.1499938964844,293.1499938964844,0.0238536670804023,-949.7918090820312,304.14898681640625,0.6141037344932556,0.0666378512978553,0.060699425637722,293.1337280273437,297.1499938964844,293.1499938964844,0.0305002126842737,-1126.923828125,304.1479187011719,0.6378844976425171,0.0752481520175933,0.0720253437757492,293.140625,297.1499938964844,293.1499938964844,0.0329269357025623,-864.2611694335938,304.1487731933594,0.6456458568572998,0.0781185775995254,0.0552342347800731,293.1357421875,297.1499938964844,293.1499938964844,0.0558359436690807,-1567.6160888671875,304.14825439453125,0.7146928906440735,0.1050002872943878,0.100189059972763,293.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.5502281188964844,0.050000000745058,0.228832721710205,291.2347717285156,291.1499938964844,272.1406555175781,271.60382080078125,284.2797241210937,293.3216247558594,291.2336120605469,1.0,0.1622644215822219,1.0,1.0,0.9767768383026124,1.0,-0.6204022169113159,0.2650814950466156,0.3553206920623779,0.1039853692054748,0.0,0.0,0.0,24.72173500061035,25.0,-8.198657989501953,-4343.32275390625,39.65229415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10015869140625,304.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.097135953605175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.858064004220068e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315900,293.1399841308594,297.1499938964844,293.1499938964844,0.0239657443016767,-952.0048217773438,304.1489562988281,0.6146014928817749,0.0667811408638954,0.0608270913362503,293.13360595703125,297.1499938964844,293.1499938964844,0.0307009126991033,-1130.58642578125,304.1479187011719,0.6385579705238342,0.0754793807864189,0.0722430720925331,293.1404724121094,297.1499938964844,293.1499938964844,0.0330622680485248,-866.0530395507812,304.14874267578125,0.646098256111145,0.0782657712697982,0.0553362481296062,293.13555908203125,297.1499938964844,293.1499938964844,0.0560248494148254,-1571.022216796875,304.1482238769531,0.715216875076294,0.1052142456173896,0.1003841161727905,293.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.5502941608428955,0.050000000745058,0.22883041203022,291.2318420410156,291.1499938964844,272.1405639648437,271.6005554199219,284.2825012207031,293.3216552734375,291.2306823730469,1.0,0.1623333394527435,1.0,1.0,0.9766460657119752,1.0,-0.6211704611778259,0.2653293013572693,0.3558411598205566,0.1043346002697944,0.0,0.0,0.0,24.7188663482666,25.0,-8.229307174682617,-4345.07080078125,39.731964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,304.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972157716751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.86616432783194e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
315960,293.139892578125,297.1499938964844,293.1499938964844,0.0240793004631996,-954.2405395507812,304.14892578125,0.6151139140129089,0.0669259428977966,0.0609559565782547,293.13348388671875,297.1499938964844,293.1499938964844,0.0309034790843725,-1134.273193359375,304.1479187011719,0.6392486095428467,0.0757119134068489,0.0724618881940841,293.1403503417969,297.1499938964844,293.1499938964844,0.0331991091370582,-867.8628540039062,304.1487121582031,0.6465688943862915,0.0784144401550293,0.0554391779005527,293.1348876953125,297.1499938964844,293.1499938964844,0.0562550015747547,-1575.17529296875,304.14813232421875,0.7158646583557129,0.1055262759327888,0.1006271839141845,293.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22930908203125,0.55037522315979,0.050000000745058,0.228827565908432,291.2288513183594,291.1499938964844,272.1398620605469,271.5966796875,284.2850036621094,293.3216857910156,291.2276916503906,1.0,0.1624037474393844,1.0,1.0,0.9765173196792604,1.0,-0.6219995021820068,0.265603244304657,0.3563962578773498,0.1046961396932601,0.0,0.0,0.0,24.71373176574707,25.0,-8.35283088684082,-4347.056640625,39.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,304.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0972877666354179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.873471572063865e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316020,293.13970947265625,297.1499938964844,293.1499938964844,0.0243126917630434,-958.8212890625,304.1488952636719,0.616218090057373,0.0672215297818183,0.0612179264426231,293.1332397460937,297.1499938964844,293.1499938964844,0.0313155464828014,-1141.7545166015625,304.1479187011719,0.6407169699668884,0.0761818662285804,0.0729031339287757,293.1400451660156,297.1499938964844,293.1499938964844,0.033479519188404,-871.56982421875,304.148681640625,0.6476016044616699,0.0787173807621002,0.0556481480598449,293.1323547363281,297.1499938964844,293.1499938964844,0.0569597370922565,-1587.902099609375,304.1475830078125,0.7178694009780884,0.106422059237957,0.1013937592506408,293.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5506187081336975,0.050000000745058,0.2288190573453903,291.2224426269531,291.1499938964844,272.13653564453125,271.5870666503906,284.2890930175781,293.3216857910156,291.2210693359375,1.0,0.162553921341896,1.0,1.0,0.9762598276138306,1.0,-0.6240039467811584,0.2663008868694305,0.3577030599117279,0.1054878085851669,0.0,0.0,0.0,24.69133186340332,25.0,-9.442343711853027,-4352.07373046875,40.00883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,304.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974114388227462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.88602259894833e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316080,293.13970947265625,297.1499938964844,293.1499938964844,0.0243126917630434,-958.8212890625,304.1488952636719,0.616218090057373,0.0672215297818183,0.0612179264426231,293.1332397460937,297.1499938964844,293.1499938964844,0.0313155464828014,-1141.7545166015625,304.1479187011719,0.6407169699668884,0.0761818662285804,0.0729031339287757,293.1400451660156,297.1499938964844,293.1499938964844,0.033479519188404,-871.56982421875,304.148681640625,0.6476016044616699,0.0787173807621002,0.0556481480598449,293.1323547363281,297.1499938964844,293.1499938964844,0.0569597370922565,-1587.902099609375,304.1475830078125,0.7178694009780884,0.106422059237957,0.1013937592506408,293.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22296142578125,0.5506187081336975,0.050000000745058,0.2288190573453903,291.2224426269531,291.1499938964844,272.13653564453125,271.5870666503906,284.2890930175781,293.3216857910156,291.2210693359375,1.0,0.162553921341896,1.0,1.0,0.9762598276138306,1.0,-0.6240039467811584,0.2663008868694305,0.3577030599117279,0.1054878085851669,0.0,0.0,0.0,24.69133186340332,25.0,-9.442343711853027,-4352.07373046875,40.00883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,304.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0974114388227462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.88602259894833e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316140,293.1394958496094,297.1499938964844,293.1499938964844,0.0245594568550586,-963.65185546875,304.1488647460937,0.6173821687698364,0.0675281286239624,0.0614887364208698,293.1329650878906,297.1499938964844,293.1499938964844,0.0317422971129417,-1149.486572265625,304.1479187011719,0.642255425453186,0.0766607522964477,0.0733518451452255,293.1397399902344,297.1499938964844,293.1499938964844,0.0337748527526855,-875.4774780273438,304.14862060546875,0.6487086415290833,0.0790305584669113,0.0558634959161281,293.1292724609375,297.1499938964844,293.1499938964844,0.0578570403158664,-1604.1513671875,304.1468811035156,0.7203649282455444,0.1074940040707588,0.1023737043142318,293.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5509112477302551,0.050000000745058,0.2288088798522949,291.2146301269531,291.1499938964844,272.1304931640625,271.5747375488281,284.2919006347656,293.3215637207031,291.21295166015625,1.0,0.162718653678894,1.0,1.0,0.9760023355484008,1.0,-0.6262897253036499,0.2671194970607757,0.3591702282428741,0.1063376814126968,0.0,0.0,0.0,24.66243362426757,25.0,-11.452924728393556,-4357.93359375,40.22611618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,304.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975143983960151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.89647160167806e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316200,293.1394958496094,297.1499938964844,293.1499938964844,0.0245594568550586,-963.65185546875,304.1488647460937,0.6173821687698364,0.0675281286239624,0.0614887364208698,293.1329650878906,297.1499938964844,293.1499938964844,0.0317422971129417,-1149.486572265625,304.1479187011719,0.642255425453186,0.0766607522964477,0.0733518451452255,293.1397399902344,297.1499938964844,293.1499938964844,0.0337748527526855,-875.4774780273438,304.14862060546875,0.6487086415290833,0.0790305584669113,0.0558634959161281,293.1292724609375,297.1499938964844,293.1499938964844,0.0578570403158664,-1604.1513671875,304.1468811035156,0.7203649282455444,0.1074940040707588,0.1023737043142318,293.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152709960937,0.5509112477302551,0.050000000745058,0.2288088798522949,291.2146301269531,291.1499938964844,272.1304931640625,271.5747375488281,284.2919006347656,293.3215637207031,291.21295166015625,1.0,0.162718653678894,1.0,1.0,0.9760023355484008,1.0,-0.6262897253036499,0.2671194970607757,0.3591702282428741,0.1063376814126968,0.0,0.0,0.0,24.66243362426757,25.0,-11.452924728393556,-4357.93359375,40.22611618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141357421875,304.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0975143983960151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.89647160167806e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316260,293.13922119140625,297.1499938964844,293.1499938964844,0.0248223319649696,-968.7835693359376,304.1488037109375,0.6185767650604248,0.0678471252322197,0.0617704316973686,293.1326904296875,297.1499938964844,293.1499938964844,0.0321866832673549,-1157.523681640625,304.1478576660156,0.6438339352607727,0.0771498680114746,0.0738099738955497,293.1394348144531,297.1499938964844,293.1499938964844,0.0340880304574966,-879.6249389648438,304.1485595703125,0.6498581171035767,0.0793550685048103,0.0560866333544254,293.12615966796875,297.1499938964844,293.1499938964844,0.0588462017476558,-1622.1339111328125,304.1462707519531,0.7230355739593506,0.1086520552635192,0.1034490019083023,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.5512135624885559,0.050000000745058,0.2287983894348144,291.2051696777344,291.1499938964844,272.1214294433594,271.5594177246094,284.2933349609375,293.3213195800781,291.203125,1.0,0.1628977060317993,1.0,1.0,0.975755214691162,1.0,-0.6287232637405396,0.2680008113384247,0.3607224524021148,0.1072203814983367,0.0,0.0,0.0,24.63325309753418,25.0,-13.828275680541992,-4364.2265625,40.46011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,304.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976045131683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.905616752803326e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316320,293.13922119140625,297.1499938964844,293.1499938964844,0.0248223319649696,-968.7835693359376,304.1488037109375,0.6185767650604248,0.0678471252322197,0.0617704316973686,293.1326904296875,297.1499938964844,293.1499938964844,0.0321866832673549,-1157.523681640625,304.1478576660156,0.6438339352607727,0.0771498680114746,0.0738099738955497,293.1394348144531,297.1499938964844,293.1499938964844,0.0340880304574966,-879.6249389648438,304.1485595703125,0.6498581171035767,0.0793550685048103,0.0560866333544254,293.12615966796875,297.1499938964844,293.1499938964844,0.0588462017476558,-1622.1339111328125,304.1462707519531,0.7230355739593506,0.1086520552635192,0.1034490019083023,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.5512135624885559,0.050000000745058,0.2287983894348144,291.2051696777344,291.1499938964844,272.1214294433594,271.5594177246094,284.2933349609375,293.3213195800781,291.203125,1.0,0.1628977060317993,1.0,1.0,0.975755214691162,1.0,-0.6287232637405396,0.2680008113384247,0.3607224524021148,0.1072203814983367,0.0,0.0,0.0,24.63325309753418,25.0,-13.828275680541992,-4364.2265625,40.46011734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,304.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976045131683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.905616752803326e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316380,293.1389465332031,297.1499938964844,293.1499938964844,0.0251023173332214,-974.2313232421876,304.14874267578125,0.6197944283485413,0.0681786760687828,0.062063418328762,293.13238525390625,297.1499938964844,293.1499938964844,0.0326495207846164,-1165.879150390625,304.1477966308594,0.6454439163208008,0.0776488035917282,0.0742776617407798,293.1390991210937,297.1499938964844,293.1499938964844,0.0344193279743194,-884.0154418945312,304.14849853515625,0.6510393023490906,0.0796898081898689,0.0563172735273838,293.1231384277344,297.1499938964844,293.1499938964844,0.0598976910114288,-1641.3360595703125,304.1457824707031,0.7257986664772034,0.1098703294992446,0.1045854613184928,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.551515519618988,0.050000000745058,0.2287879437208175,291.19390869140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2933349609375,293.3210144042969,291.1915283203125,1.0,0.1630903780460357,1.0,1.0,0.9755080938339232,1.0,-0.631264328956604,0.2689276039600372,0.3623367249965668,0.1081284433603286,0.0,0.0,0.0,24.605335235595703,25.0,-16.371774673461914,-4370.8154296875,40.708290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,304.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976887717843055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.914168913383035e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316440,293.1389465332031,297.1499938964844,293.1499938964844,0.0251023173332214,-974.2313232421876,304.14874267578125,0.6197944283485413,0.0681786760687828,0.062063418328762,293.13238525390625,297.1499938964844,293.1499938964844,0.0326495207846164,-1165.879150390625,304.1477966308594,0.6454439163208008,0.0776488035917282,0.0742776617407798,293.1390991210937,297.1499938964844,293.1499938964844,0.0344193279743194,-884.0154418945312,304.14849853515625,0.6510393023490906,0.0796898081898689,0.0563172735273838,293.1231384277344,297.1499938964844,293.1499938964844,0.0598976910114288,-1641.3360595703125,304.1457824707031,0.7257986664772034,0.1098703294992446,0.1045854613184928,293.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.551515519618988,0.050000000745058,0.2287879437208175,291.19390869140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2933349609375,293.3210144042969,291.1915283203125,1.0,0.1630903780460357,1.0,1.0,0.9755080938339232,1.0,-0.631264328956604,0.2689276039600372,0.3623367249965668,0.1081284433603286,0.0,0.0,0.0,24.605335235595703,25.0,-16.371774673461914,-4370.8154296875,40.708290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,304.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0976887717843055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.914168913383035e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316500,293.1387939453125,297.1499938964844,293.1499938964844,0.0252489354461431,-977.0763549804688,304.1487121582031,0.6204111576080322,0.0683491230010986,0.0622141323983669,293.1322326660156,297.1499938964844,293.1499938964844,0.0328876711428165,-1170.1728515625,304.14776611328125,0.6462586522102356,0.0779014155268669,0.074514627456665,293.1389465332031,297.1499938964844,293.1499938964844,0.0345912985503673,-886.295654296875,304.1484375,0.6516387462615967,0.0798601731657981,0.0564348511397838,293.1216735839844,297.1499938964844,293.1499938964844,0.0604436360299587,-1651.3426513671875,304.1455383300781,0.7272079586982727,0.1104991808533668,0.1051729470491409,293.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.5516654253005981,0.050000000745058,0.2287827730178833,291.1875915527344,291.1499938964844,272.1016540527344,271.5303039550781,284.29278564453125,293.3208312988281,291.1850280761719,1.0,0.163191556930542,1.0,1.0,0.9753845930099488,1.0,-0.6325695514678955,0.2694056332111358,0.3631639182567596,0.1085909157991409,0.0,0.0,0.0,24.591983795166016,25.0,-17.685523986816406,-4374.2021484375,40.83727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,304.3991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977307111024856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.918425348587334e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316560,293.1386108398437,297.1499938964844,293.1499938964844,0.0254000928252935,-980.0037231445312,304.1486511230469,0.6210333108901978,0.0685226991772651,0.0623676590621471,293.132080078125,297.1499938964844,293.1499938964844,0.0331304147839546,-1174.5455322265625,304.1477355957031,0.6470798850059509,0.0781564563512802,0.0747536644339561,293.1387634277344,297.1499938964844,293.1499938964844,0.0347675569355487,-888.6334838867188,304.1484069824219,0.6522440910339355,0.080032967031002,0.0565539076924324,293.1202392578125,297.1499938964844,293.1499938964844,0.0610024072229862,-1661.610595703125,304.1453552246094,0.728635311126709,0.1111405789852142,0.1057724952697753,293.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.551814615726471,0.050000000745058,0.2287776321172714,291.1807861328125,291.1499938964844,272.09326171875,271.51885986328125,284.29180908203125,293.3206481933594,291.17803955078125,1.0,0.1632958650588989,1.0,1.0,0.975266456604004,1.0,-0.6338968873023987,0.2698929011821747,0.3640040159225464,0.1090587079524993,0.0,0.0,0.0,24.57902336120605,25.0,-19.020965576171875,-4377.64697265625,40.96942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12420654296875,304.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0977735146880149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.92276836768724e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316620,293.1382751464844,297.1499938964844,293.1499938964844,0.0257163159549236,-986.1083374023438,304.1485900878906,0.6222962141036987,0.0688792243599891,0.0626831203699112,293.1317443847656,297.1499938964844,293.1499938964844,0.0336324758827686,-1183.5772705078125,304.14764404296875,0.6487522125244141,0.0786777213215828,0.075240820646286,293.1383972167969,297.1499938964844,293.1499938964844,0.035136554390192,-893.5283813476562,304.1483154296875,0.6534852385520935,0.0803910344839096,0.0567992702126503,293.117431640625,297.1499938964844,293.1499938964844,0.0621568709611892,-1682.910888671875,304.1449584960937,0.7315465211868286,0.1124592050909996,0.1070060282945633,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5521131157875061,0.050000000745058,0.2287673652172088,291.1657409667969,291.1499938964844,272.0736389160156,271.4931640625,284.2886047363281,293.3202209472656,291.1626281738281,1.0,0.1635135412216186,1.0,1.0,0.9750301241874696,1.0,-0.6366226673126221,0.2708975374698639,0.3657251298427582,0.1100113615393638,0.0,0.0,0.0,24.55390167236328,25.0,-21.76363754272461,-4384.73095703125,41.243431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978643000125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.931982640409842e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316680,293.1382751464844,297.1499938964844,293.1499938964844,0.0257163159549236,-986.1083374023438,304.1485900878906,0.6222962141036987,0.0688792243599891,0.0626831203699112,293.1317443847656,297.1499938964844,293.1499938964844,0.0336324758827686,-1183.5772705078125,304.14764404296875,0.6487522125244141,0.0786777213215828,0.075240820646286,293.1383972167969,297.1499938964844,293.1499938964844,0.035136554390192,-893.5283813476562,304.1483154296875,0.6534852385520935,0.0803910344839096,0.0567992702126503,293.117431640625,297.1499938964844,293.1499938964844,0.0621568709611892,-1682.910888671875,304.1449584960937,0.7315465211868286,0.1124592050909996,0.1070060282945633,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5521131157875061,0.050000000745058,0.2287673652172088,291.1657409667969,291.1499938964844,272.0736389160156,271.4931640625,284.2886047363281,293.3202209472656,291.1626281738281,1.0,0.1635135412216186,1.0,1.0,0.9750301241874696,1.0,-0.6366226673126221,0.2708975374698639,0.3657251298427582,0.1100113615393638,0.0,0.0,0.0,24.55390167236328,25.0,-21.76363754272461,-4384.73095703125,41.243431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0978643000125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.931982640409842e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316740,293.137939453125,297.1499938964844,293.1499938964844,0.026052001863718,-992.5595703125,304.14849853515625,0.6235896348953247,0.0692486241459846,0.0630100220441818,293.13134765625,297.1499938964844,293.1499938964844,0.034163698554039,-1193.114501953125,304.1475524902344,0.6504896879196167,0.0792215317487716,0.0757472217082977,293.1379699707031,297.1499938964844,293.1499938964844,0.0355363674461841,-898.829345703125,304.1482238769531,0.654798150062561,0.0807752311229705,0.0570610240101814,293.1147766113281,297.1499938964844,293.1499938964844,0.063359260559082,-1705.218994140625,304.1446533203125,0.7345393300056458,0.113823652267456,0.1082834675908088,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5524166226387024,0.050000000745058,0.2287569642066955,291.148681640625,291.1499938964844,272.04998779296875,271.46356201171875,284.2836303710937,293.3197326660156,291.1451721191406,1.0,0.1637433022260666,1.0,1.0,0.9747938513755798,1.0,-0.6394574642181396,0.2719485163688659,0.3675089478492737,0.1109898835420608,0.0,0.0,0.0,24.529111862182617,25.0,-24.63232040405273,-4392.123046875,41.53131484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979659184813499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.942295582732186e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
