time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316800,293.137939453125,297.1499938964844,293.1499938964844,0.026052001863718,-992.5595703125,304.14849853515625,0.6235896348953247,0.0692486241459846,0.0630100220441818,293.13134765625,297.1499938964844,293.1499938964844,0.034163698554039,-1193.114501953125,304.1475524902344,0.6504896879196167,0.0792215317487716,0.0757472217082977,293.1379699707031,297.1499938964844,293.1499938964844,0.0355363674461841,-898.829345703125,304.1482238769531,0.654798150062561,0.0807752311229705,0.0570610240101814,293.1147766113281,297.1499938964844,293.1499938964844,0.063359260559082,-1705.218994140625,304.1446533203125,0.7345393300056458,0.113823652267456,0.1082834675908088,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5524166226387024,0.050000000745058,0.2287569642066955,291.148681640625,291.1499938964844,272.04998779296875,271.46356201171875,284.2836303710937,293.3197326660156,291.1451721191406,1.0,0.1637433022260666,1.0,1.0,0.9747938513755798,1.0,-0.6394574642181396,0.2719485163688659,0.3675089478492737,0.1109898835420608,0.0,0.0,0.0,24.529111862182617,25.0,-24.63232040405273,-4392.123046875,41.53131484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.36529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0979659184813499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.942295582732186e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0264080818742513,-999.3681030273438,304.1484069824219,0.6249356269836426,0.0696311891078949,0.0633485019207,293.130859375,297.1499938964844,293.1499938964844,0.0347289852797985,-1203.24072265625,304.1474304199219,0.6523290872573853,0.0797911137342453,0.0762775689363479,293.1374206542969,297.1499938964844,293.1499938964844,0.0359724722802639,-904.6051025390624,304.1480712890625,0.6562218070030212,0.0811889097094535,0.0573431178927421,293.1119079589844,297.1499938964844,293.1499938964844,0.0646345987915992,-1729.017822265625,304.144287109375,0.737707257270813,0.1152990907430648,0.1096348166465759,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5527486205101013,0.050000000745058,0.228745624423027,291.1295166015625,291.1499938964844,272.0215759277344,271.42901611328125,284.2780456542969,293.3191833496094,291.1256408691406,1.0,0.1639857441186905,1.0,1.0,0.9745669960975648,1.0,-0.6424468755722046,0.2730143666267395,0.3694324791431427,0.1121192201972007,0.0,0.0,0.0,24.502660751342773,25.0,-27.469030380249023,-4399.73486328125,41.836185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980821326375007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.954089910024776e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0264080818742513,-999.3681030273438,304.1484069824219,0.6249356269836426,0.0696311891078949,0.0633485019207,293.130859375,297.1499938964844,293.1499938964844,0.0347289852797985,-1203.24072265625,304.1474304199219,0.6523290872573853,0.0797911137342453,0.0762775689363479,293.1374206542969,297.1499938964844,293.1499938964844,0.0359724722802639,-904.6051025390624,304.1480712890625,0.6562218070030212,0.0811889097094535,0.0573431178927421,293.1119079589844,297.1499938964844,293.1499938964844,0.0646345987915992,-1729.017822265625,304.144287109375,0.737707257270813,0.1152990907430648,0.1096348166465759,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5527486205101013,0.050000000745058,0.228745624423027,291.1295166015625,291.1499938964844,272.0215759277344,271.42901611328125,284.2780456542969,293.3191833496094,291.1256408691406,1.0,0.1639857441186905,1.0,1.0,0.9745669960975648,1.0,-0.6424468755722046,0.2730143666267395,0.3694324791431427,0.1121192201972007,0.0,0.0,0.0,24.502660751342773,25.0,-27.469030380249023,-4399.73486328125,41.836185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0980821326375007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.954089910024776e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
316980,293.1371459960937,297.1499938964844,293.1499938964844,0.0268015768378973,-1006.5287475585938,304.1482849121094,0.6264002323150635,0.0700291246175766,0.0636993199586868,293.1303100585937,297.1499938964844,293.1499938964844,0.0353282019495964,-1213.9486083984375,304.14727783203125,0.6543422937393188,0.0803872793912887,0.0768319591879844,293.1368103027344,297.1499938964844,293.1499938964844,0.0364445000886917,-910.8470458984376,304.14794921875,0.6578284502029419,0.0816328227519989,0.057645495980978,293.107666015625,297.1499938964844,293.1499938964844,0.0661429315805435,-1757.3255615234375,304.1436767578125,0.7415353059768677,0.1171166375279426,0.1112539321184158,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5531801581382751,0.050000000745058,0.2287309467792511,291.1083984375,291.1499938964844,271.988037109375,271.3890380859375,284.2734069824219,293.3185119628906,291.10418701171875,1.0,0.1642459332942962,1.0,1.0,0.9743401408195496,1.0,-0.6458216309547424,0.2741461396217346,0.3716754615306854,0.1135579943656921,0.0,0.0,0.0,24.465585708618164,25.0,-30.19785118103028,-4407.91015625,42.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,304.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982155352830886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.967628284357488e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317040,293.1371459960937,297.1499938964844,293.1499938964844,0.0268015768378973,-1006.5287475585938,304.1482849121094,0.6264002323150635,0.0700291246175766,0.0636993199586868,293.1303100585937,297.1499938964844,293.1499938964844,0.0353282019495964,-1213.9486083984375,304.14727783203125,0.6543422937393188,0.0803872793912887,0.0768319591879844,293.1368103027344,297.1499938964844,293.1499938964844,0.0364445000886917,-910.8470458984376,304.14794921875,0.6578284502029419,0.0816328227519989,0.057645495980978,293.107666015625,297.1499938964844,293.1499938964844,0.0661429315805435,-1757.3255615234375,304.1436767578125,0.7415353059768677,0.1171166375279426,0.1112539321184158,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5531801581382751,0.050000000745058,0.2287309467792511,291.1083984375,291.1499938964844,271.988037109375,271.3890380859375,284.2734069824219,293.3185119628906,291.10418701171875,1.0,0.1642459332942962,1.0,1.0,0.9743401408195496,1.0,-0.6458216309547424,0.2741461396217346,0.3716754615306854,0.1135579943656921,0.0,0.0,0.0,24.465585708618164,25.0,-30.19785118103028,-4407.91015625,42.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,304.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0982155352830886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.967628284357488e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317100,293.1369323730469,297.1499938964844,293.1499938964844,0.0269720144569873,-1010.2796020507812,304.1482849121094,0.6271933913230896,0.0702354535460472,0.0638805478811264,293.1300048828125,297.1499938964844,293.1499938964844,0.0356416665017604,-1219.5406494140625,304.147216796875,0.6554310917854309,0.0806964263319969,0.0771189108490943,293.136474609375,297.1499938964844,293.1499938964844,0.0366952307522296,-914.1589965820312,304.1478576660156,0.6587178111076355,0.0818673893809318,0.0578049197793006,293.1049194335937,297.1499938964844,293.1499938964844,0.0670272409915924,-1773.9959716796875,304.1432189941406,0.7438218593597412,0.118194855749607,0.1122152283787727,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5534473657608032,0.050000000745058,0.2287219017744064,291.0970764160156,291.1499938964844,271.9694519042969,271.3671569824219,284.2713623046875,293.3181457519531,291.0926818847656,1.0,0.1643852144479751,1.0,1.0,0.974226713180542,1.0,-0.6477175951004028,0.2747663259506225,0.3729512691497803,0.1144026890397071,0.0,0.0,0.0,24.44112014770508,25.0,-31.70213890075684,-4412.36279296875,42.36137771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,304.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.098289668560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.975152352126317e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317160,293.1366882324219,297.1499938964844,293.1499938964844,0.0271273422986269,-1014.1526489257812,304.1483154296875,0.6280312538146973,0.0704475864768028,0.0640664100646972,293.12969970703125,297.1499938964844,293.1499938964844,0.0359653457999229,-1225.309326171875,304.1471252441406,0.6565786600112915,0.0810136497020721,0.0774129554629325,293.1361083984375,297.1499938964844,293.1499938964844,0.0369568318128585,-917.6123657226562,304.14776611328125,0.6596685647964478,0.0821111127734184,0.0579703375697135,293.1017150878906,297.1499938964844,293.1499938964844,0.0680067017674446,-1792.52294921875,304.1426696777344,0.7463822960853577,0.1193935200572013,0.1132877543568611,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5537504553794861,0.050000000745058,0.2287116795778274,291.0851745605469,291.1499938964844,271.94970703125,271.3440246582031,284.26953125,293.3177185058594,291.0805053710937,1.0,0.1645319312810897,1.0,1.0,0.9741185903549194,1.0,-0.6497669219970703,0.2754296958446502,0.3743371963500976,0.1153319329023361,0.0,0.0,0.0,24.41259765625,25.0,-33.34709167480469,-4417.08984375,42.56185150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,304.30908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0983693897724151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,9.983243216993289e-05,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317220,293.1361389160156,297.1499938964844,293.1499938964844,0.027433780953288,-1022.3436889648438,304.1483764648437,0.6298500299453735,0.0708922743797302,0.0644548088312149,293.12896728515625,297.1499938964844,293.1499938964844,0.0366466902196407,-1237.4364013671875,304.1469421386719,0.659058153629303,0.0816744640469551,0.0780245214700698,293.1352844238281,297.1499938964844,293.1499938964844,0.0375161580741405,-924.989501953125,304.1475830078125,0.6617626547813416,0.0826284065842628,0.0583208873867988,293.0940856933594,297.1499938964844,293.1499938964844,0.070262610912323,-1835.4398193359373,304.141357421875,0.7523655295372009,0.1221631094813346,0.1157808974385261,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.5544639825820923,0.050000000745058,0.2286877334117889,291.0592956542969,291.1499938964844,271.9069519042969,271.2943420410156,284.26629638671875,293.3166809082031,291.0541381835937,1.0,0.164851501584053,1.0,1.0,0.9739022850990297,1.0,-0.654350996017456,0.2769007682800293,0.3774502575397491,0.1174433380365371,0.0,0.0,0.0,24.34386444091797,25.0,-37.08708572387695,-4427.42138671875,43.0074348449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985477492213249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001000134361675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317280,293.1361389160156,297.1499938964844,293.1499938964844,0.027433780953288,-1022.3436889648438,304.1483764648437,0.6298500299453735,0.0708922743797302,0.0644548088312149,293.12896728515625,297.1499938964844,293.1499938964844,0.0366466902196407,-1237.4364013671875,304.1469421386719,0.659058153629303,0.0816744640469551,0.0780245214700698,293.1352844238281,297.1499938964844,293.1499938964844,0.0375161580741405,-924.989501953125,304.1475830078125,0.6617626547813416,0.0826284065842628,0.0583208873867988,293.0940856933594,297.1499938964844,293.1499938964844,0.070262610912323,-1835.4398193359373,304.141357421875,0.7523655295372009,0.1221631094813346,0.1157808974385261,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.5544639825820923,0.050000000745058,0.2286877334117889,291.0592956542969,291.1499938964844,271.9069519042969,271.2943420410156,284.26629638671875,293.3166809082031,291.0541381835937,1.0,0.164851501584053,1.0,1.0,0.9739022850990297,1.0,-0.654350996017456,0.2769007682800293,0.3774502575397491,0.1174433380365371,0.0,0.0,0.0,24.34386444091797,25.0,-37.08708572387695,-4427.42138671875,43.0074348449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.2845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0985477492213249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001000134361675,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317340,293.1355285644531,297.1499938964844,293.1499938964844,0.0277738980948925,-1031.201416015625,304.1483459472656,0.6318702101707458,0.0713682323694229,0.0648693516850471,293.1281433105469,297.1499938964844,293.1499938964844,0.0373782664537429,-1250.4385986328125,304.1467590332031,0.6617909073829651,0.0823734477162361,0.0786704495549202,293.13433837890625,297.1499938964844,293.1499938964844,0.0381287708878517,-933.061279296875,304.1473693847656,0.6641206741333008,0.0831886231899261,0.0587001182138919,293.0849304199219,297.1499938964844,293.1499938964844,0.0729199945926666,-1886.4149169921875,304.1398010253906,0.7595282793045044,0.1254333108663559,0.1187461093068122,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.5553156733512878,0.050000000745058,0.2286593914031982,291.0303649902344,291.1499938964844,271.860107421875,271.2403564453125,284.2634582519531,293.3154296875,291.024658203125,1.0,0.1652116030454635,1.0,1.0,0.9736859798431396,1.0,-0.6596034169197083,0.2785801291465759,0.3810232579708099,0.1198834329843521,0.0,0.0,0.0,24.260971069335938,25.0,-41.40479278564453,-4438.9658203125,43.51776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987546220421791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002233912004,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317400,293.1355285644531,297.1499938964844,293.1499938964844,0.0277738980948925,-1031.201416015625,304.1483459472656,0.6318702101707458,0.0713682323694229,0.0648693516850471,293.1281433105469,297.1499938964844,293.1499938964844,0.0373782664537429,-1250.4385986328125,304.1467590332031,0.6617909073829651,0.0823734477162361,0.0786704495549202,293.13433837890625,297.1499938964844,293.1499938964844,0.0381287708878517,-933.061279296875,304.1473693847656,0.6641206741333008,0.0831886231899261,0.0587001182138919,293.0849304199219,297.1499938964844,293.1499938964844,0.0729199945926666,-1886.4149169921875,304.1398010253906,0.7595282793045044,0.1254333108663559,0.1187461093068122,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.5553156733512878,0.050000000745058,0.2286593914031982,291.0303649902344,291.1499938964844,271.860107421875,271.2403564453125,284.2634582519531,293.3154296875,291.024658203125,1.0,0.1652116030454635,1.0,1.0,0.9736859798431396,1.0,-0.6596034169197083,0.2785801291465759,0.3810232579708099,0.1198834329843521,0.0,0.0,0.0,24.260971069335938,25.0,-41.40479278564453,-4438.9658203125,43.51776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0987546220421791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001002233912004,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317460,293.13482666015625,297.1499938964844,293.1499938964844,0.0281832441687583,-1040.30126953125,304.148193359375,0.6340991258621216,0.0718790516257286,0.0653136745095253,293.1272277832031,297.1499938964844,293.1499938964844,0.0381650738418102,-1264.4066162109375,304.1465148925781,0.6647789478302002,0.0831131786108017,0.0793535411357879,293.1333312988281,297.1499938964844,293.1499938964844,0.0387997478246688,-941.8948364257812,304.1471252441406,0.6667444705963135,0.0837943628430366,0.0591101422905921,293.0744934082031,297.1499938964844,293.1499938964844,0.07597416639328,-1945.520263671875,304.1381225585937,0.7678606510162354,0.129195898771286,0.1221788749098777,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5562959909439087,0.050000000745058,0.2286270856857299,290.9980163574219,291.1499938964844,271.8094787597656,271.1824951171875,284.2607421875,293.3138427734375,290.99169921875,1.0,0.1656180471181869,1.0,1.0,0.973487913608551,1.0,-0.6655294895172119,0.2804805338382721,0.3850489258766174,0.122632123529911,0.0,0.0,0.0,24.166091918945312,25.0,-46.22253036499024,-4451.74169921875,44.0976791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,304.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989934653043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001004657897283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317520,293.13482666015625,297.1499938964844,293.1499938964844,0.0281832441687583,-1040.30126953125,304.148193359375,0.6340991258621216,0.0718790516257286,0.0653136745095253,293.1272277832031,297.1499938964844,293.1499938964844,0.0381650738418102,-1264.4066162109375,304.1465148925781,0.6647789478302002,0.0831131786108017,0.0793535411357879,293.1333312988281,297.1499938964844,293.1499938964844,0.0387997478246688,-941.8948364257812,304.1471252441406,0.6667444705963135,0.0837943628430366,0.0591101422905921,293.0744934082031,297.1499938964844,293.1499938964844,0.07597416639328,-1945.520263671875,304.1381225585937,0.7678606510162354,0.129195898771286,0.1221788749098777,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00067138671875,0.5562959909439087,0.050000000745058,0.2286270856857299,290.9980163574219,291.1499938964844,271.8094787597656,271.1824951171875,284.2607421875,293.3138427734375,290.99169921875,1.0,0.1656180471181869,1.0,1.0,0.973487913608551,1.0,-0.6655294895172119,0.2804805338382721,0.3850489258766174,0.122632123529911,0.0,0.0,0.0,24.166091918945312,25.0,-46.22253036499024,-4451.74169921875,44.0976791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,304.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0989934653043747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001004657897283,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317580,293.1340026855469,297.1499938964844,293.1499938964844,0.0291966032236814,-1051.3919677734375,304.1472473144531,0.6365441679954529,0.0724291950464248,0.0657919719815254,293.126220703125,297.1499938964844,293.1499938964844,0.039010863751173,-1279.4100341796875,304.1462707519531,0.6680169105529785,0.0838950425386428,0.080075517296791,293.1321716308594,297.1499938964844,293.1499938964844,0.0395327992737293,-951.5398559570312,304.1468505859375,0.6696281433105469,0.0844468921422958,0.0595521666109561,293.0630187988281,297.1499938964844,293.1499938964844,0.0794120505452156,-2012.634033203125,304.1363525390625,0.7772946953773499,0.1334294527769088,0.1260621547698974,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5573919415473938,0.050000000745058,0.2285913527011871,290.9619445800781,291.1499938964844,271.7554626464844,271.1211242675781,284.2577209472656,293.3119812011719,290.9549560546875,1.0,0.1660754531621933,1.0,1.0,0.9732898473739624,1.0,-0.6721179485321045,0.2826119661331177,0.3895060122013092,0.1256585419178009,0.0,0.0,0.0,24.06168556213379,25.0,-51.45348739624024,-4465.75439453125,44.75074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,304.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992669314146041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001007433165796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317640,293.1340026855469,297.1499938964844,293.1499938964844,0.0291966032236814,-1051.3919677734375,304.1472473144531,0.6365441679954529,0.0724291950464248,0.0657919719815254,293.126220703125,297.1499938964844,293.1499938964844,0.039010863751173,-1279.4100341796875,304.1462707519531,0.6680169105529785,0.0838950425386428,0.080075517296791,293.1321716308594,297.1499938964844,293.1499938964844,0.0395327992737293,-951.5398559570312,304.1468505859375,0.6696281433105469,0.0844468921422958,0.0595521666109561,293.0630187988281,297.1499938964844,293.1499938964844,0.0794120505452156,-2012.634033203125,304.1363525390625,0.7772946953773499,0.1334294527769088,0.1260621547698974,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.5573919415473938,0.050000000745058,0.2285913527011871,290.9619445800781,291.1499938964844,271.7554626464844,271.1211242675781,284.2577209472656,293.3119812011719,290.9549560546875,1.0,0.1660754531621933,1.0,1.0,0.9732898473739624,1.0,-0.6721179485321045,0.2826119661331177,0.3895060122013092,0.1256585419178009,0.0,0.0,0.0,24.06168556213379,25.0,-51.45348739624024,-4465.75439453125,44.75074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09552001953125,304.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0992669314146041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001007433165796,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317700,293.1335754394531,297.1499938964844,293.1499938964844,0.0294912699609994,-1056.8564453125,304.1471862792969,0.63784259557724,0.0727177262306213,0.0660432204604148,293.12567138671875,297.1499938964844,293.1499938964844,0.0394567959010601,-1287.3177490234375,304.1461486816406,0.6697247624397278,0.084301970899105,0.0804513916373252,293.131591796875,297.1499938964844,293.1499938964844,0.0399234816431999,-956.678955078125,304.146728515625,0.6711624264717102,0.084790825843811,0.059785358607769,293.0570068359375,297.1499938964844,293.1499938964844,0.0812692791223526,-2049.108154296875,304.13543701171875,0.7823839783668518,0.1357127428054809,0.1281642913818359,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455871582031,0.5579772591590881,0.050000000745058,0.2285724282264709,290.9424133300781,291.1499938964844,271.7272644042969,271.0892333984375,284.2559509277344,293.3109436035156,290.93511962890625,1.0,0.1663243621587753,1.0,1.0,0.9731908440589904,1.0,-0.6756505966186523,0.283765584230423,0.3918850123882293,0.1272622644901275,0.0,0.0,0.0,24.00691604614257,25.0,-54.19311141967773,-4473.216796875,45.10540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0994172841310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001008959006867,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317760,293.13311767578125,297.1499938964844,293.1499938964844,0.0298103652894496,-1062.664794921875,304.1471252441406,0.6391909122467041,0.0730157569050788,0.0663027912378311,293.1251220703125,297.1499938964844,293.1499938964844,0.0399184450507164,-1295.5037841796875,304.14599609375,0.6714888215065002,0.0847195535898208,0.0808372646570205,293.1309509277344,297.1499938964844,293.1499938964844,0.0403306111693382,-962.0340576171876,304.1465759277344,0.6727553009986877,0.085146464407444,0.0600266978144645,293.05084228515625,297.1499938964844,293.1499938964844,0.08321513235569,-2087.459228515625,304.1345520019531,0.7876913547515869,0.1381000727415084,0.1303675174713134,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5585843324661255,0.050000000745058,0.2285529226064682,290.9218444824219,291.1499938964844,271.6983642578125,271.056640625,284.25390625,293.3098449707031,290.9142150878906,1.0,0.16658715903759,1.0,1.0,0.9731068015098572,1.0,-0.6793355941772461,0.2849782109260559,0.3943573832511902,0.1289171874523162,0.0,0.0,0.0085233673453331,23.950910568237305,25.0,-56.9970817565918,-4480.978515625,45.479034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,304.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0995769426226615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001010579362628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317820,293.13214111328125,297.1499938964844,293.1499938964844,0.0304908379912376,-1074.9764404296875,304.1469421386719,0.6420307159423828,0.0736402198672294,0.0668471306562423,293.1239624023437,297.1499938964844,293.1499938964844,0.04088881239295,-1312.7127685546875,304.1457214355469,0.6751707792282104,0.0855858102440834,0.0816383361816406,293.1296691894531,297.1499938964844,293.1499938964844,0.0411939211189746,-973.3908081054688,304.1462707519531,0.676101565361023,0.0858917757868766,0.0605331473052501,293.0382995605469,297.1499938964844,293.1499938964844,0.0873558446764946,-2169.416259765625,304.1328125,0.798833429813385,0.1431556344032287,0.1350492984056472,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.5598517656326294,0.050000000745058,0.2285125702619552,290.87762451171875,291.1499938964844,271.6385192871094,270.9894104003906,284.2486877441406,293.3074035644531,290.86932373046875,1.0,0.1671546101570129,1.0,1.0,0.9729386568069458,1.0,-0.687128484249115,0.2875789105892181,0.3995495736598968,0.1323480904102325,0.0,0.0,0.0477531552314758,23.83675575256348,25.0,-62.751731872558594,-4497.37255859375,46.28221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,304.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999240726232528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014102308545,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317880,293.13214111328125,297.1499938964844,293.1499938964844,0.0304908379912376,-1074.9764404296875,304.1469421386719,0.6420307159423828,0.0736402198672294,0.0668471306562423,293.1239624023437,297.1499938964844,293.1499938964844,0.04088881239295,-1312.7127685546875,304.1457214355469,0.6751707792282104,0.0855858102440834,0.0816383361816406,293.1296691894531,297.1499938964844,293.1499938964844,0.0411939211189746,-973.3908081054688,304.1462707519531,0.676101565361023,0.0858917757868766,0.0605331473052501,293.0382995605469,297.1499938964844,293.1499938964844,0.0873558446764946,-2169.416259765625,304.1328125,0.798833429813385,0.1431556344032287,0.1350492984056472,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.5598517656326294,0.050000000745058,0.2285125702619552,290.87762451171875,291.1499938964844,271.6385192871094,270.9894104003906,284.2486877441406,293.3074035644531,290.86932373046875,1.0,0.1671546101570129,1.0,1.0,0.9729386568069458,1.0,-0.687128484249115,0.2875789105892181,0.3995495736598968,0.1323480904102325,0.0,0.0,0.0477531552314758,23.83675575256348,25.0,-62.751731872558594,-4497.37255859375,46.28221130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,304.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0999240726232528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001014102308545,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
317940,293.131103515625,297.1499938964844,293.1499938964844,0.0312294736504554,-1088.233642578125,304.146728515625,0.6450470685958862,0.0743019953370094,0.0674250423908233,293.12274169921875,297.1499938964844,293.1499938964844,0.0419221073389053,-1331.05029296875,304.1454162597656,0.6790299415588379,0.0864922553300857,0.082477681338787,293.1282958984375,297.1499938964844,293.1499938964844,0.0421225316822528,-985.61328125,304.1459655761719,0.6796335577964783,0.0866807252168655,0.0610703825950622,293.0257568359375,297.1499938964844,293.1499938964844,0.0918039605021476,-2257.733154296875,304.1311340332031,0.8103551268577576,0.1485307365655899,0.140049934387207,293.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8332824707031,0.561168372631073,0.050000000745058,0.2284712046384811,290.8291320800781,291.1499938964844,271.5762634277344,270.9197998046875,284.24139404296875,293.3047180175781,290.8201599121094,1.0,0.1677779853343963,1.0,1.0,0.9727705121040344,1.0,-0.6954259872436523,0.2904109060764313,0.405015081167221,0.1358782351016998,0.0,0.0,0.0937394052743911,23.72244644165039,25.0,-68.63172912597656,-4514.8818359375,47.15825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,304.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003081202507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000101799989352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318000,293.131103515625,297.1499938964844,293.1499938964844,0.0312294736504554,-1088.233642578125,304.146728515625,0.6450470685958862,0.0743019953370094,0.0674250423908233,293.12274169921875,297.1499938964844,293.1499938964844,0.0419221073389053,-1331.05029296875,304.1454162597656,0.6790299415588379,0.0864922553300857,0.082477681338787,293.1282958984375,297.1499938964844,293.1499938964844,0.0421225316822528,-985.61328125,304.1459655761719,0.6796335577964783,0.0866807252168655,0.0610703825950622,293.0257568359375,297.1499938964844,293.1499938964844,0.0918039605021476,-2257.733154296875,304.1311340332031,0.8103551268577576,0.1485307365655899,0.140049934387207,293.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8332824707031,0.561168372631073,0.050000000745058,0.2284712046384811,290.8291320800781,291.1499938964844,271.5762634277344,270.9197998046875,284.24139404296875,293.3047180175781,290.8201599121094,1.0,0.1677779853343963,1.0,1.0,0.9727705121040344,1.0,-0.6954259872436523,0.2904109060764313,0.405015081167221,0.1358782351016998,0.0,0.0,0.0937394052743911,23.72244644165039,25.0,-68.63172912597656,-4514.8818359375,47.15825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,304.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1003081202507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000101799989352,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318060,293.1300354003906,297.1499938964844,293.1499938964844,0.0320269092917442,-1102.4329833984375,304.146484375,0.6482120752334595,0.0749991089105606,0.0680352225899696,293.1214904785156,297.1499938964844,293.1499938964844,0.0430169776082038,-1350.5054931640625,304.1451110839844,0.683022141456604,0.0874362662434578,0.0833532437682151,293.1269226074219,297.1499938964844,293.1499938964844,0.0431146062910556,-998.6852416992188,304.1456604003906,0.6833063364028931,0.0875099748373031,0.0616364143788814,293.0135803222656,297.1499938964844,293.1499938964844,0.0965226739645004,-2351.34423828125,304.1295471191406,0.821459949016571,0.1541424840688705,0.1452947407960891,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7809143066406,0.5625023245811462,0.050000000745058,0.2284298092126846,290.7763366699219,291.1499938964844,271.511962890625,270.8482360839844,284.2312927246094,293.30181884765625,290.7667236328125,1.0,0.1684555411338806,1.0,1.0,0.9726324677467346,1.0,-0.7041333317756653,0.2934620380401611,0.4106712639331817,0.1394212543964386,0.0,0.0,0.1470484584569931,23.611549377441406,25.0,-74.53030395507812,-4533.4140625,48.10247421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,304.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007277145981788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022258293232,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318120,293.1300354003906,297.1499938964844,293.1499938964844,0.0320269092917442,-1102.4329833984375,304.146484375,0.6482120752334595,0.0749991089105606,0.0680352225899696,293.1214904785156,297.1499938964844,293.1499938964844,0.0430169776082038,-1350.5054931640625,304.1451110839844,0.683022141456604,0.0874362662434578,0.0833532437682151,293.1269226074219,297.1499938964844,293.1499938964844,0.0431146062910556,-998.6852416992188,304.1456604003906,0.6833063364028931,0.0875099748373031,0.0616364143788814,293.0135803222656,297.1499938964844,293.1499938964844,0.0965226739645004,-2351.34423828125,304.1295471191406,0.821459949016571,0.1541424840688705,0.1452947407960891,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7809143066406,0.5625023245811462,0.050000000745058,0.2284298092126846,290.7763366699219,291.1499938964844,271.511962890625,270.8482360839844,284.2312927246094,293.30181884765625,290.7667236328125,1.0,0.1684555411338806,1.0,1.0,0.9726324677467346,1.0,-0.7041333317756653,0.2934620380401611,0.4106712639331817,0.1394212543964386,0.0,0.0,0.1470484584569931,23.611549377441406,25.0,-74.53030395507812,-4533.4140625,48.10247421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624084472656,304.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1007277145981788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001022258293232,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318180,293.1289367675781,297.1499938964844,293.1499938964844,0.0328825116157531,-1117.5513916015625,304.146240234375,0.6514886617660522,0.0757286995649337,0.0686755403876304,293.1202087402344,297.1499938964844,293.1499938964844,0.0441708974540233,-1371.0496826171875,304.14483642578125,0.6870949864387512,0.088414542376995,0.0842623114585876,293.12554931640625,297.1499938964844,293.1499938964844,0.044167049229145,-1012.57568359375,304.1453552246094,0.6870667338371277,0.0883754044771194,0.0622286833822727,293.00225830078125,297.1499938964844,293.1499938964844,0.1014734506607055,-2448.978271484375,304.12811279296875,0.8323532938957214,0.1598972231149673,0.1506977826356887,293.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242431640625,0.5638180375099182,0.050000000745058,0.2283895015716552,290.7192687988281,291.1499938964844,271.4459228515625,270.77508544921875,284.2177124023437,293.2987365722656,290.7090759277344,1.0,0.1691838800907135,1.0,1.0,0.97249436378479,1.0,-0.7131397128105164,0.2967145144939422,0.4164251983165741,0.1428875625133514,0.0,0.0,0.2082524597644806,23.50774955749512,25.0,-80.32906341552734,-4552.85595703125,49.108036041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,303.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011805906891822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026854370138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318240,293.1289367675781,297.1499938964844,293.1499938964844,0.0328825116157531,-1117.5513916015625,304.146240234375,0.6514886617660522,0.0757286995649337,0.0686755403876304,293.1202087402344,297.1499938964844,293.1499938964844,0.0441708974540233,-1371.0496826171875,304.14483642578125,0.6870949864387512,0.088414542376995,0.0842623114585876,293.12554931640625,297.1499938964844,293.1499938964844,0.044167049229145,-1012.57568359375,304.1453552246094,0.6870667338371277,0.0883754044771194,0.0622286833822727,293.00225830078125,297.1499938964844,293.1499938964844,0.1014734506607055,-2448.978271484375,304.12811279296875,0.8323532938957214,0.1598972231149673,0.1506977826356887,293.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242431640625,0.5638180375099182,0.050000000745058,0.2283895015716552,290.7192687988281,291.1499938964844,271.4459228515625,270.77508544921875,284.2177124023437,293.2987365722656,290.7090759277344,1.0,0.1691838800907135,1.0,1.0,0.97249436378479,1.0,-0.7131397128105164,0.2967145144939422,0.4164251983165741,0.1428875625133514,0.0,0.0,0.2082524597644806,23.50774955749512,25.0,-80.32906341552734,-4552.85595703125,49.108036041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,303.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1011805906891822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001026854370138,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318300,293.1283569335937,297.1499938964844,293.1499938964844,0.0333315171301364,-1125.44189453125,304.1461181640625,0.6531550884246826,0.0761045217514038,0.0690060779452323,293.1195983886719,297.1499938964844,293.1499938964844,0.0447688624262809,-1381.7156982421875,304.1446838378906,0.6891438364982605,0.0889153257012367,0.0847283750772476,293.1248474121094,297.1499938964844,293.1499938964844,0.0447145700454711,-1019.813720703125,304.14520263671875,0.6889617443084717,0.0888202041387558,0.0625337064266204,292.9970092773437,297.1499938964844,293.1499938964844,0.1040216237306594,-2498.86767578125,304.1274719238281,0.8377810120582581,0.1627976596355438,0.1534299850463867,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.5644575357437134,0.050000000745058,0.2283700853586197,290.6891784667969,291.1499938964844,271.4123840332031,270.738037109375,284.20947265625,293.2971496582031,290.6787109375,1.0,0.1695655584335327,1.0,1.0,0.97242534160614,1.0,-0.7177175879478455,0.298408031463623,0.4193095862865448,0.144565463066101,0.0,0.0,0.2419888973236084,23.45962905883789,25.0,-83.1456298828125,-4562.87255859375,49.631134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,303.95281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1014185473322868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000102926933323,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318360,293.1278076171875,297.1499938964844,293.1499938964844,0.0337941534817218,-1133.5438232421875,304.1459655761719,0.6548327207565308,0.0764869675040245,0.0693430006504058,293.11895751953125,297.1499938964844,293.1499938964844,0.0453799776732921,-1392.63232421875,304.14453125,0.6911914348602295,0.0894228816032409,0.0852014347910881,293.1241760253906,297.1499938964844,293.1499938964844,0.0452752746641635,-1027.235595703125,304.1450500488281,0.6908566951751709,0.0892717391252517,0.0628439933061599,292.9921264648437,297.1499938964844,293.1499938964844,0.1066071391105651,-2549.232421875,304.1268615722656,0.8431990146636963,0.1656976044178009,0.1561672836542129,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6634826660156,0.5650790333747864,0.050000000745058,0.2283513247966766,290.6580810546875,291.1499938964844,271.3785095214844,270.7007141113281,284.2002258300781,293.2955322265625,290.6473388671875,1.0,0.1699579060077667,1.0,1.0,0.9723751544952391,1.0,-0.722324788570404,0.3001400530338287,0.4221847355365753,0.1461946368217468,0.0,0.0,0.2779059708118438,23.414569854736328,25.0,-85.87358856201172,-4573.0537109375,50.166133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456848144531,303.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1016635373234748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001031755673466,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318420,293.1267395019531,297.1499938964844,293.1499938964844,0.0347576104104518,-1150.333251953125,304.1457214355469,0.658198893070221,0.0772691741585731,0.0700336694717407,293.1177673339844,297.1499938964844,293.1499938964844,0.0466369539499282,-1415.1435546875,304.1442565917969,0.6952530145645142,0.090454563498497,0.0861648023128509,293.12286376953125,297.1499938964844,293.1499938964844,0.0464303009212017,-1042.559326171875,304.144775390625,0.6946134567260742,0.0901900753378868,0.0634765997529029,292.98345947265625,297.1499938964844,293.1499938964844,0.111857108771801,-2650.73388671875,304.1258239746094,0.8539638519287109,0.1714568436145782,0.1616169661283493,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.5662545561790466,0.050000000745058,0.2283161282539367,290.5931396484375,291.1499938964844,271.31005859375,270.6255187988281,284.1788024902344,293.29229736328125,290.5819396972656,1.0,0.1707707643508911,1.0,1.0,0.9722747802734376,1.0,-0.7315673828125,0.3036971092224121,0.4278702735900879,0.1492893695831298,0.0,0.0,0.3564631640911102,23.334848403930664,25.0,-90.94824981689452,-4593.80224609375,51.2663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,303.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021721139550209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036917092278,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318480,293.1267395019531,297.1499938964844,293.1499938964844,0.0347576104104518,-1150.333251953125,304.1457214355469,0.658198893070221,0.0772691741585731,0.0700336694717407,293.1177673339844,297.1499938964844,293.1499938964844,0.0466369539499282,-1415.1435546875,304.1442565917969,0.6952530145645142,0.090454563498497,0.0861648023128509,293.12286376953125,297.1499938964844,293.1499938964844,0.0464303009212017,-1042.559326171875,304.144775390625,0.6946134567260742,0.0901900753378868,0.0634765997529029,292.98345947265625,297.1499938964844,293.1499938964844,0.111857108771801,-2650.73388671875,304.1258239746094,0.8539638519287109,0.1714568436145782,0.1616169661283493,293.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.5662545561790466,0.050000000745058,0.2283161282539367,290.5931396484375,291.1499938964844,271.31005859375,270.6255187988281,284.1788024902344,293.29229736328125,290.5819396972656,1.0,0.1707707643508911,1.0,1.0,0.9722747802734376,1.0,-0.7315673828125,0.3036971092224121,0.4278702735900879,0.1492893695831298,0.0,0.0,0.3564631640911102,23.334848403930664,25.0,-90.94824981689452,-4593.80224609375,51.2663459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,303.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1021721139550209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001036917092278,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318540,293.1257019042969,297.1499938964844,293.1499938964844,0.035766776651144,-1167.8153076171875,304.1454467773437,0.6615591645240784,0.0780697539448738,0.0707428678870201,293.1165771484375,297.1499938964844,293.1499938964844,0.0479382276535034,-1438.535888671875,304.1440124511719,0.6992605924606323,0.0915122330188751,0.0871515944600105,293.12158203125,297.1499938964844,293.1499938964844,0.0476307868957519,-1058.5382080078125,304.14453125,0.6983257532119751,0.0911381691694259,0.0641275867819786,292.976318359375,297.1499938964844,293.1499938964844,0.1171730086207389,-2752.508544921875,304.1250305175781,0.8645590543746948,0.1771254986524582,0.1669893562793731,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5673361420631409,0.050000000745058,0.2282840758562088,290.52490234375,291.1499938964844,271.24090576171875,270.54986572265625,284.154052734375,293.2890625,290.5133361816406,1.0,0.1716156154870987,1.0,1.0,0.9721744060516356,1.0,-0.7407933473587036,0.3073404431343078,0.4334529340267181,0.152185782790184,0.0,0.0,0.4443468749523163,23.26911163330078,25.0,-95.29096221923828,-4614.89306640625,52.40074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,303.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027011573314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042286166921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
