time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318600,293.1257019042969,297.1499938964844,293.1499938964844,0.035766776651144,-1167.8153076171875,304.1454467773437,0.6615591645240784,0.0780697539448738,0.0707428678870201,293.1165771484375,297.1499938964844,293.1499938964844,0.0479382276535034,-1438.535888671875,304.1440124511719,0.6992605924606323,0.0915122330188751,0.0871515944600105,293.12158203125,297.1499938964844,293.1499938964844,0.0476307868957519,-1058.5382080078125,304.14453125,0.6983257532119751,0.0911381691694259,0.0641275867819786,292.976318359375,297.1499938964844,293.1499938964844,0.1171730086207389,-2752.508544921875,304.1250305175781,0.8645590543746948,0.1771254986524582,0.1669893562793731,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.531005859375,0.5673361420631409,0.050000000745058,0.2282840758562088,290.52490234375,291.1499938964844,271.24090576171875,270.54986572265625,284.154052734375,293.2890625,290.5133361816406,1.0,0.1716156154870987,1.0,1.0,0.9721744060516356,1.0,-0.7407933473587036,0.3073404431343078,0.4334529340267181,0.152185782790184,0.0,0.0,0.4443468749523163,23.26911163330078,25.0,-95.29096221923828,-4614.89306640625,52.40074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,303.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1027011573314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001042286166921,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318660,293.1247253417969,297.1499938964844,293.1499938964844,0.0368131436407566,-1185.84912109375,304.1452331542969,0.6649230718612671,0.0788828432559967,0.0714649707078933,293.1153564453125,297.1499938964844,293.1499938964844,0.0492894537746906,-1462.9215087890625,304.14373779296875,0.7032723426818848,0.0926083028316497,0.0881721973419189,293.1202087402344,297.1499938964844,293.1499938964844,0.0488919578492641,-1075.37646484375,304.1442565917969,0.7020813822746277,0.0921394228935241,0.064812034368515,292.9704284667969,297.1499938964844,293.1499938964844,0.1225458085536956,-2854.397216796875,304.1244201660156,0.8749829530715942,0.1827200055122375,0.1722816824913025,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46044921875,0.5683568716049194,0.050000000745058,0.2282540947198867,290.4540405273437,291.1499938964844,271.17138671875,270.47412109375,284.1275634765625,293.2858581542969,290.4422912597656,1.0,0.1724872887134552,1.0,1.0,0.9721049070358276,1.0,-0.7500219941139221,0.3110319375991821,0.43899005651474,0.1549928188323974,0.0,0.0,0.5418673753738403,23.213775634765625,25.0,-98.62874603271484,-4636.15625,53.56818008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,303.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032446548342704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001047801997628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318720,293.1247253417969,297.1499938964844,293.1499938964844,0.0368131436407566,-1185.84912109375,304.1452331542969,0.6649230718612671,0.0788828432559967,0.0714649707078933,293.1153564453125,297.1499938964844,293.1499938964844,0.0492894537746906,-1462.9215087890625,304.14373779296875,0.7032723426818848,0.0926083028316497,0.0881721973419189,293.1202087402344,297.1499938964844,293.1499938964844,0.0488919578492641,-1075.37646484375,304.1442565917969,0.7020813822746277,0.0921394228935241,0.064812034368515,292.9704284667969,297.1499938964844,293.1499938964844,0.1225458085536956,-2854.397216796875,304.1244201660156,0.8749829530715942,0.1827200055122375,0.1722816824913025,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46044921875,0.5683568716049194,0.050000000745058,0.2282540947198867,290.4540405273437,291.1499938964844,271.17138671875,270.47412109375,284.1275634765625,293.2858581542969,290.4422912597656,1.0,0.1724872887134552,1.0,1.0,0.9721049070358276,1.0,-0.7500219941139221,0.3110319375991821,0.43899005651474,0.1549928188323974,0.0,0.0,0.5418673753738403,23.213775634765625,25.0,-98.62874603271484,-4636.15625,53.56818008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025634765625,303.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1032446548342704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001047801997628,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318780,293.1238098144531,297.1499938964844,293.1499938964844,0.0378888957202434,-1204.309814453125,304.14501953125,0.6683172583580017,0.0797050297260284,0.0721959695219993,293.11407470703125,297.1499938964844,293.1499938964844,0.0506917834281921,-1488.3348388671875,304.1434936523437,0.7073448300361633,0.0937460064888,0.0892326235771179,293.1186828613281,297.1499938964844,293.1499938964844,0.0502200275659561,-1093.1644287109375,304.1439514160156,0.705951452255249,0.093199647963047,0.0655381828546524,292.9653625488281,297.1499938964844,293.1499938964844,0.1280111670494079,-2957.07958984375,304.12384033203125,0.8853238821029663,0.1882963478565216,0.1775444149971008,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38800048828125,0.5693598389625549,0.050000000745058,0.228224903345108,290.38140869140625,291.1499938964844,271.1018371582031,270.3986511230469,284.100341796875,293.2827453613281,290.3695373535156,1.0,0.1733832359313964,1.0,1.0,0.9720354676246644,1.0,-0.7593246102333069,0.3147765100002289,0.444548100233078,0.1577895730733871,0.0,0.0,0.6492055058479309,23.163721084594727,25.0,-100.97103118896484,-4657.61767578125,54.77260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211486816406,303.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037963479757309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053400992532,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318840,293.1238098144531,297.1499938964844,293.1499938964844,0.0378888957202434,-1204.309814453125,304.14501953125,0.6683172583580017,0.0797050297260284,0.0721959695219993,293.11407470703125,297.1499938964844,293.1499938964844,0.0506917834281921,-1488.3348388671875,304.1434936523437,0.7073448300361633,0.0937460064888,0.0892326235771179,293.1186828613281,297.1499938964844,293.1499938964844,0.0502200275659561,-1093.1644287109375,304.1439514160156,0.705951452255249,0.093199647963047,0.0655381828546524,292.9653625488281,297.1499938964844,293.1499938964844,0.1280111670494079,-2957.07958984375,304.12384033203125,0.8853238821029663,0.1882963478565216,0.1775444149971008,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38800048828125,0.5693598389625549,0.050000000745058,0.228224903345108,290.38140869140625,291.1499938964844,271.1018371582031,270.3986511230469,284.100341796875,293.2827453613281,290.3695373535156,1.0,0.1733832359313964,1.0,1.0,0.9720354676246644,1.0,-0.7593246102333069,0.3147765100002289,0.444548100233078,0.1577895730733871,0.0,0.0,0.6492055058479309,23.163721084594727,25.0,-100.97103118896484,-4657.61767578125,54.77260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211486816406,303.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1037963479757309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001053400992532,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318900,293.1234130859375,297.1499938964844,293.1499938964844,0.0384362637996673,-1213.677978515625,304.1449279785156,0.6700275540351868,0.0801190882921218,0.0725642442703247,293.1134033203125,297.1499938964844,293.1499938964844,0.05140982568264,-1501.39208984375,304.14337158203125,0.7093966007232666,0.0943285524845123,0.0897764712572097,293.117919921875,297.1499938964844,293.1499938964844,0.0509061738848686,-1102.380126953125,304.143798828125,0.7079259753227234,0.0937488451600074,0.0659153386950492,292.9631042480469,297.1499938964844,293.1499938964844,0.1307854503393173,-3008.843505859375,304.12353515625,0.8904680013656616,0.1910836845636367,0.1801741421222686,293.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3512878417969,0.5698593258857727,0.050000000745058,0.2282104641199112,290.3445739746094,291.1499938964844,271.0671691894531,270.36114501953125,284.0865173339844,293.2811889648437,290.33270263671875,1.0,0.1738398224115371,1.0,1.0,0.9720007181167604,1.0,-0.7640107274055481,0.316671222448349,0.4473395049571991,0.1591870188713073,0.0,0.0,0.7065922021865845,23.14002799987793,25.0,-101.85115814208984,-4668.42919921875,55.389156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,303.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1040735393762588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001056214168784,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
318960,293.1229858398437,297.1499938964844,293.1499938964844,0.0389893390238285,-1223.1300048828125,304.14483642578125,0.6717454195022583,0.0805349200963974,0.0729342401027679,293.1127624511719,297.1499938964844,293.1499938964844,0.0521375946700573,-1514.6588134765625,304.14324951171875,0.7114202380180359,0.0949190333485603,0.0903282985091209,293.1171264648437,297.1499938964844,293.1499938964844,0.0516050606966018,-1111.78662109375,304.1436462402344,0.7099071145057678,0.0943090692162513,0.0663006827235221,292.9609680175781,297.1499938964844,293.1499938964844,0.133587047457695,-3060.878173828125,304.1232604980469,0.8955851793289185,0.1938694715499878,0.1828028708696365,293.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31427001953125,0.5703572630882263,0.050000000745058,0.2281961292028427,290.3074951171875,291.1499938964844,271.0326232910156,270.3238830566406,284.0726013183594,293.2796630859375,290.2956237792969,1.0,0.1743018627166748,1.0,1.0,0.9719823002815248,1.0,-0.7687172889709473,0.3185791671276092,0.4501380920410156,0.1605831831693649,0.0,0.0,0.7664799094200134,23.11722755432129,25.0,-102.56005859375,-4679.28173828125,56.01506423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,303.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1043508276343345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001059028218151,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319020,293.12225341796875,297.1499938964844,293.1499938964844,0.0401102900505065,-1242.2530517578125,304.14471435546875,0.6751955151557922,0.0813711062073707,0.0736786052584648,293.1114807128906,297.1499938964844,293.1499938964844,0.0536174513399601,-1541.7423095703125,304.1430358886719,0.7153777480125427,0.0961202308535575,0.0914523899555206,293.1155700683594,297.1499938964844,293.1499938964844,0.0530351176857948,-1131.10107421875,304.1434020996094,0.7137989401817322,0.0954580008983612,0.0670924857258796,292.9571838378906,297.1499938964844,293.1499938964844,0.1392644792795181,-3165.6064453125,304.1227111816406,0.905753254890442,0.1994281262159347,0.188050776720047,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23974609375,0.5713449716567993,0.050000000745058,0.2281678766012191,290.2328186035156,291.1499938964844,270.96405029296875,270.2501220703125,284.0445251464844,293.27667236328125,290.22100830078125,1.0,0.1752412468194961,1.0,1.0,0.9719455242156982,1.0,-0.7781745195388794,0.3224281966686249,0.4557462930679321,0.1633695513010025,0.0,0.0,0.8937739133834839,23.07468032836914,25.0,-103.5031967163086,-4701.0634765625,57.29352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,303.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049034744501113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064636890077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319080,293.12225341796875,297.1499938964844,293.1499938964844,0.0401102900505065,-1242.2530517578125,304.14471435546875,0.6751955151557922,0.0813711062073707,0.0736786052584648,293.1114807128906,297.1499938964844,293.1499938964844,0.0536174513399601,-1541.7423095703125,304.1430358886719,0.7153777480125427,0.0961202308535575,0.0914523899555206,293.1155700683594,297.1499938964844,293.1499938964844,0.0530351176857948,-1131.10107421875,304.1434020996094,0.7137989401817322,0.0954580008983612,0.0670924857258796,292.9571838378906,297.1499938964844,293.1499938964844,0.1392644792795181,-3165.6064453125,304.1227111816406,0.905753254890442,0.1994281262159347,0.188050776720047,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23974609375,0.5713449716567993,0.050000000745058,0.2281678766012191,290.2328186035156,291.1499938964844,270.96405029296875,270.2501220703125,284.0445251464844,293.27667236328125,290.22100830078125,1.0,0.1752412468194961,1.0,1.0,0.9719455242156982,1.0,-0.7781745195388794,0.3224281966686249,0.4557462930679321,0.1633695513010025,0.0,0.0,0.8937739133834839,23.07468032836914,25.0,-103.5031967163086,-4701.0634765625,57.29352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,303.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1049034744501113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001064636890077,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319140,293.12158203125,297.1499938964844,293.1499938964844,0.041247472167015,-1261.6220703125,304.1445617675781,0.6786506175994873,0.0822119712829589,0.0744277387857437,293.1102600097656,297.1499938964844,293.1499938964844,0.0551228262484073,-1569.4462890625,304.1428527832031,0.7192342281341553,0.0973432585597038,0.092598833143711,293.1140441894531,297.1499938964844,293.1499938964844,0.0544999986886978,-1150.9853515625,304.1431579589844,0.7176046371459961,0.0966383218765258,0.0679077953100204,292.9540100097656,297.1499938964844,293.1499938964844,0.1450245380401611,-3270.90283203125,304.1222229003906,0.9164689183235168,0.2049532979726791,0.1932716071605682,293.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.164794921875,0.5723147988319397,0.050000000745058,0.2281403690576553,290.1578063964844,291.1499938964844,270.8964538574219,270.17779541015625,284.0163269042969,293.2737121582031,290.1461181640625,1.0,0.1761991530656814,1.0,1.0,0.971908688545227,1.0,-0.7876608967781067,0.3263082206249237,0.461352676153183,0.166142076253891,0.0,0.0,1.0,23.036901473999023,25.0,-103.8550796508789,-4722.859375,58.60491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,303.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054505482316017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070189027814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319200,293.12158203125,297.1499938964844,293.1499938964844,0.041247472167015,-1261.6220703125,304.1445617675781,0.6786506175994873,0.0822119712829589,0.0744277387857437,293.1102600097656,297.1499938964844,293.1499938964844,0.0551228262484073,-1569.4462890625,304.1428527832031,0.7192342281341553,0.0973432585597038,0.092598833143711,293.1140441894531,297.1499938964844,293.1499938964844,0.0544999986886978,-1150.9853515625,304.1431579589844,0.7176046371459961,0.0966383218765258,0.0679077953100204,292.9540100097656,297.1499938964844,293.1499938964844,0.1450245380401611,-3270.90283203125,304.1222229003906,0.9164689183235168,0.2049532979726791,0.1932716071605682,293.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.164794921875,0.5723147988319397,0.050000000745058,0.2281403690576553,290.1578063964844,291.1499938964844,270.8964538574219,270.17779541015625,284.0163269042969,293.2737121582031,290.1461181640625,1.0,0.1761991530656814,1.0,1.0,0.971908688545227,1.0,-0.7876608967781067,0.3263082206249237,0.461352676153183,0.166142076253891,0.0,0.0,1.0,23.036901473999023,25.0,-103.8550796508789,-4722.859375,58.60491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,303.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1054505482316017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001070189027814,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319260,293.1209716796875,297.1499938964844,293.1499938964844,0.0423959456384182,-1281.1690673828125,304.1444702148437,0.6820903420448303,0.0830553323030471,0.0751798152923584,293.109130859375,297.1499938964844,293.1499938964844,0.0566452033817768,-1597.62646484375,304.1427001953125,0.7230057716369629,0.0985817313194274,0.0937615483999252,293.11260986328125,297.1499938964844,293.1499938964844,0.0559895820915699,-1171.3143310546875,304.1429443359375,0.7213336229324341,0.0978419482707977,0.0687408968806266,292.9515380859375,297.1499938964844,293.1499938964844,0.1508422791957855,-3376.3095703125,304.12176513671875,0.9273940920829772,0.2104215770959854,0.198444128036499,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898742675781,0.573257327079773,0.050000000745058,0.2281138449907302,290.0828552246094,291.1499938964844,270.8302307128906,270.10723876953125,283.9881896972656,293.2708435058594,290.07135009765625,1.0,0.1771726906299591,1.0,1.0,0.9718995094299316,1.0,-0.7971349954605103,0.3302001655101776,0.4669348299503326,0.1688909232616424,0.0,0.0,1.0,23.004777908325195,25.0,-103.6412582397461,-4744.544921875,59.94506454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,303.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059888452291488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075652035069,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319320,293.1209716796875,297.1499938964844,293.1499938964844,0.0423959456384182,-1281.1690673828125,304.1444702148437,0.6820903420448303,0.0830553323030471,0.0751798152923584,293.109130859375,297.1499938964844,293.1499938964844,0.0566452033817768,-1597.62646484375,304.1427001953125,0.7230057716369629,0.0985817313194274,0.0937615483999252,293.11260986328125,297.1499938964844,293.1499938964844,0.0559895820915699,-1171.3143310546875,304.1429443359375,0.7213336229324341,0.0978419482707977,0.0687408968806266,292.9515380859375,297.1499938964844,293.1499938964844,0.1508422791957855,-3376.3095703125,304.12176513671875,0.9273940920829772,0.2104215770959854,0.198444128036499,293.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0898742675781,0.573257327079773,0.050000000745058,0.2281138449907302,290.0828552246094,291.1499938964844,270.8302307128906,270.10723876953125,283.9881896972656,293.2708435058594,290.07135009765625,1.0,0.1771726906299591,1.0,1.0,0.9718995094299316,1.0,-0.7971349954605103,0.3302001655101776,0.4669348299503326,0.1688909232616424,0.0,0.0,1.0,23.004777908325195,25.0,-103.6412582397461,-4744.544921875,59.94506454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,303.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1059888452291488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001075652035069,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319380,293.12042236328125,297.1499938964844,293.1499938964844,0.0435505881905555,-1300.8226318359375,304.1443786621094,0.6854926943778992,0.0838987827301025,0.0759327858686447,293.10809326171875,297.1499938964844,293.1499938964844,0.05817686393857,-1626.1474609375,304.142578125,0.7267028093338013,0.0998299270868301,0.0949350818991661,293.1112670898437,297.1499938964844,293.1499938964844,0.057494755834341,-1191.9722900390625,304.1427917480469,0.7249926924705505,0.0990617051720619,0.0695867389440536,292.94976806640625,297.1499938964844,293.1499938964844,0.1566890478134155,-3481.317626953125,304.1214599609375,0.9380287528038024,0.2158077359199524,0.2035448849201202,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0154113769531,0.5741623640060425,0.050000000745058,0.2280885577201843,290.0083923339844,291.1499938964844,270.7656555175781,270.038818359375,283.9602966308594,293.26806640625,289.99713134765625,1.0,0.1781587153673172,1.0,1.0,0.9718902707099916,1.0,-0.8065537810325623,0.3340858519077301,0.4724679291248321,0.1716067641973495,0.0,0.0,1.0,22.97924041748047,25.0,-102.88562774658205,-4766.00634765625,61.30928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,303.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065156310796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080998263205,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319440,293.12042236328125,297.1499938964844,293.1499938964844,0.0435505881905555,-1300.8226318359375,304.1443786621094,0.6854926943778992,0.0838987827301025,0.0759327858686447,293.10809326171875,297.1499938964844,293.1499938964844,0.05817686393857,-1626.1474609375,304.142578125,0.7267028093338013,0.0998299270868301,0.0949350818991661,293.1112670898437,297.1499938964844,293.1499938964844,0.057494755834341,-1191.9722900390625,304.1427917480469,0.7249926924705505,0.0990617051720619,0.0695867389440536,292.94976806640625,297.1499938964844,293.1499938964844,0.1566890478134155,-3481.317626953125,304.1214599609375,0.9380287528038024,0.2158077359199524,0.2035448849201202,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0154113769531,0.5741623640060425,0.050000000745058,0.2280885577201843,290.0083923339844,291.1499938964844,270.7656555175781,270.038818359375,283.9602966308594,293.26806640625,289.99713134765625,1.0,0.1781587153673172,1.0,1.0,0.9718902707099916,1.0,-0.8065537810325623,0.3340858519077301,0.4724679291248321,0.1716067641973495,0.0,0.0,1.0,22.97924041748047,25.0,-102.88562774658205,-4766.00634765625,61.30928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,303.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1065156310796737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001080998263205,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319500,293.1202087402344,297.1499938964844,293.1499938964844,0.0441285334527492,-1310.6651611328125,304.14434814453125,0.6871726512908936,0.0843197107315063,0.0763088762760162,293.10760498046875,297.1499938964844,293.1499938964844,0.0589438416063785,-1640.4932861328125,304.1425476074219,0.7285248041152954,0.1004559248685836,0.095524251461029,293.1106262207031,297.1499938964844,293.1499938964844,0.0582504384219646,-1202.3883056640625,304.1427307128906,0.7267966866493225,0.0996754467487335,0.0700128898024559,292.9491882324219,297.1499938964844,293.1499938964844,0.1596133708953857,-3533.49951171875,304.1213073730469,0.9431328773498536,0.2184615582227707,0.2060604840517044,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.5745975971221924,0.050000000745058,0.2280764728784561,289.9714660644531,291.1499938964844,270.7341003417969,270.00555419921875,283.9465026855469,293.2667236328125,289.9603576660156,1.0,0.1786552965641021,1.0,1.0,0.9718856811523438,1.0,-0.8112284541130066,0.3360202312469482,0.4752082228660583,0.1729488968849182,0.0,0.0,1.0,22.96921730041504,25.0,-102.31088256835938,-4776.6162109375,61.99872970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,303.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1067739799618721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001083620154531,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319560,293.1199951171875,297.1499938964844,293.1499938964844,0.0447060465812683,-1320.5059814453125,304.14434814453125,0.688835084438324,0.0847396701574325,0.0766843631863594,293.1071472167969,297.1499938964844,293.1499938964844,0.0597104132175445,-1654.8743896484375,304.1424865722656,0.7303293347358704,0.1010823175311088,0.0961142033338546,293.11004638671875,297.1499938964844,293.1499938964844,0.0590068064630031,-1212.8438720703125,304.1426696777344,0.7285836338996887,0.1002906486392021,0.0704404339194297,292.94879150390625,297.1499938964844,293.1499938964844,0.1625330746173858,-3585.37841796875,304.1212158203125,0.9480586647987366,0.2210849374532699,0.2085489481687545,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.5750197768211365,0.050000000745058,0.2280647754669189,289.934814453125,291.1499938964844,270.7030944824219,269.9729309082031,283.932861328125,293.2654113769531,289.923828125,1.0,0.1791536211967468,1.0,1.0,0.9718936085700988,1.0,-0.815872848033905,0.3379455208778381,0.4779273569583893,0.1742784082889557,0.0,0.0,1.0,22.96112632751465,25.0,-101.6070556640625,-4787.125,62.69213485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,303.4740600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1070286631584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001086204865714,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319620,293.1195983886719,297.1499938964844,293.1499938964844,0.0458569191396236,-1340.1397705078125,304.1443176269531,0.6920953392982483,0.0855752155184745,0.0774321258068084,293.1063232421875,297.1499938964844,293.1499938964844,0.0612387843430042,-1683.67578125,304.1424560546875,0.7338835597038269,0.1023337543010711,0.0972939655184745,293.1089782714844,297.1499938964844,293.1499938964844,0.0605174489319324,-1233.81689453125,304.1426086425781,0.7321034073829651,0.1015223264694213,0.0712973996996879,292.9485778808594,297.1499938964844,293.1499938964844,0.168340265750885,-3687.920654296875,304.12115478515625,0.9573032855987548,0.2262256741523742,0.2134308964014053,293.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.5758199691772461,0.050000000745058,0.2280427366495132,289.8624572753906,291.1499938964844,270.64288330078125,269.9099426269531,283.90606689453125,293.26287841796875,289.8518371582031,1.0,0.1801533699035644,1.0,1.0,0.9719094634056092,1.0,-0.8250476121902466,0.3417596220970154,0.4832879900932312,0.1768943816423416,0.0,0.0,1.0,22.95113754272461,25.0,-99.81885528564452,-4807.787109375,64.08757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,303.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075261384248733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091253652703,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319680,293.1195983886719,297.1499938964844,293.1499938964844,0.0458569191396236,-1340.1397705078125,304.1443176269531,0.6920953392982483,0.0855752155184745,0.0774321258068084,293.1063232421875,297.1499938964844,293.1499938964844,0.0612387843430042,-1683.67578125,304.1424560546875,0.7338835597038269,0.1023337543010711,0.0972939655184745,293.1089782714844,297.1499938964844,293.1499938964844,0.0605174489319324,-1233.81689453125,304.1426086425781,0.7321034073829651,0.1015223264694213,0.0712973996996879,292.9485778808594,297.1499938964844,293.1499938964844,0.168340265750885,-3687.920654296875,304.12115478515625,0.9573032855987548,0.2262256741523742,0.2134308964014053,293.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.5758199691772461,0.050000000745058,0.2280427366495132,289.8624572753906,291.1499938964844,270.64288330078125,269.9099426269531,283.90606689453125,293.26287841796875,289.8518371582031,1.0,0.1801533699035644,1.0,1.0,0.9719094634056092,1.0,-0.8250476121902466,0.3417596220970154,0.4832879900932312,0.1768943816423416,0.0,0.0,1.0,22.95113754272461,25.0,-99.81885528564452,-4807.787109375,64.08757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,303.43524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1075261384248733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001091253652703,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319740,293.11932373046875,297.1499938964844,293.1499938964844,0.0469977743923664,-1359.6414794921875,304.1443176269531,0.6952504515647888,0.0864026248455047,0.0781736001372337,293.10565185546875,297.1499938964844,293.1499938964844,0.0627551078796386,-1712.4185791015625,304.1424560546875,0.7373565435409546,0.1035787761211395,0.0984695479273796,293.1080322265625,297.1499938964844,293.1499938964844,0.0620184354484081,-1254.776123046875,304.142578125,0.7355416417121887,0.1027493923902511,0.0721530243754386,292.94921875,297.1499938964844,293.1499938964844,0.1740725487470626,-3788.318603515625,304.1212158203125,0.9656699299812316,0.2312002778053283,0.2181629985570907,293.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.5765522122383118,0.050000000745058,0.2280226647853851,289.791748046875,291.1499938964844,270.5853576660156,269.8501892089844,283.8800964355469,293.260498046875,289.7815246582031,1.0,0.1811536699533462,1.0,1.0,0.9719252586364746,1.0,-0.8340307474136353,0.3455078899860382,0.4885228872299194,0.1794425249099731,0.0,0.0,1.0,22.950063705444336,25.0,-97.5382308959961,-4827.88330078125,65.48881530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,303.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080064252018928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096127889468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319800,293.11932373046875,297.1499938964844,293.1499938964844,0.0469977743923664,-1359.6414794921875,304.1443176269531,0.6952504515647888,0.0864026248455047,0.0781736001372337,293.10565185546875,297.1499938964844,293.1499938964844,0.0627551078796386,-1712.4185791015625,304.1424560546875,0.7373565435409546,0.1035787761211395,0.0984695479273796,293.1080322265625,297.1499938964844,293.1499938964844,0.0620184354484081,-1254.776123046875,304.142578125,0.7355416417121887,0.1027493923902511,0.0721530243754386,292.94921875,297.1499938964844,293.1499938964844,0.1740725487470626,-3788.318603515625,304.1212158203125,0.9656699299812316,0.2312002778053283,0.2181629985570907,293.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.5765522122383118,0.050000000745058,0.2280226647853851,289.791748046875,291.1499938964844,270.5853576660156,269.8501892089844,283.8800964355469,293.260498046875,289.7815246582031,1.0,0.1811536699533462,1.0,1.0,0.9719252586364746,1.0,-0.8340307474136353,0.3455078899860382,0.4885228872299194,0.1794425249099731,0.0,0.0,1.0,22.950063705444336,25.0,-97.5382308959961,-4827.88330078125,65.48881530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,303.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1080064252018928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001096127889468,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319860,293.119140625,297.1499938964844,293.1499938964844,0.0481233783066272,-1378.928955078125,304.1443176269531,0.698276162147522,0.0872191786766052,0.0789064019918441,293.1051330566406,297.1499938964844,293.1499938964844,0.0642506927251815,-1740.93115234375,304.1424560546875,0.7407270073890686,0.1048096567392349,0.0996340587735176,293.1073303222656,297.1499938964844,293.1499938964844,0.0634976401925087,-1275.5491943359375,304.142578125,0.73887038230896,0.1039599552750587,0.0729995295405387,292.95074462890625,297.1499938964844,293.1499938964844,0.1796895116567611,-3885.92333984375,304.1214599609375,0.97312593460083,0.2359784990549087,0.2227171212434768,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7297058105469,0.5772038102149963,0.050000000745058,0.2280048877000808,289.7230529785156,291.1499938964844,270.5308532714844,269.7940673828125,283.85516357421875,293.25830078125,289.71319580078125,1.0,0.1821496486663818,1.0,1.0,0.9719678163528442,1.0,-0.8427684307098389,0.3491661548614502,0.4936022758483886,0.1819074600934982,0.0,0.0,1.0,22.958852767944336,25.0,-94.7608871459961,-4847.29248046875,66.88780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,303.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084681078791618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100813387893,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319920,293.119140625,297.1499938964844,293.1499938964844,0.0481233783066272,-1378.928955078125,304.1443176269531,0.698276162147522,0.0872191786766052,0.0789064019918441,293.1051330566406,297.1499938964844,293.1499938964844,0.0642506927251815,-1740.93115234375,304.1424560546875,0.7407270073890686,0.1048096567392349,0.0996340587735176,293.1073303222656,297.1499938964844,293.1499938964844,0.0634976401925087,-1275.5491943359375,304.142578125,0.73887038230896,0.1039599552750587,0.0729995295405387,292.95074462890625,297.1499938964844,293.1499938964844,0.1796895116567611,-3885.92333984375,304.1214599609375,0.97312593460083,0.2359784990549087,0.2227171212434768,293.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7297058105469,0.5772038102149963,0.050000000745058,0.2280048877000808,289.7230529785156,291.1499938964844,270.5308532714844,269.7940673828125,283.85516357421875,293.25830078125,289.71319580078125,1.0,0.1821496486663818,1.0,1.0,0.9719678163528442,1.0,-0.8427684307098389,0.3491661548614502,0.4936022758483886,0.1819074600934982,0.0,0.0,1.0,22.958852767944336,25.0,-94.7608871459961,-4847.29248046875,66.88780975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,303.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1084681078791618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001100813387893,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
319980,293.1190185546875,297.1499938964844,293.1499938964844,0.0492283552885055,-1397.9149169921875,304.1443786621094,0.7011502981185913,0.0880218595266342,0.0796279609203338,293.1047668457031,297.1499938964844,293.1499938964844,0.0657180249691009,-1769.0587158203125,304.1425476074219,0.7439736723899841,0.1060212180018425,0.1007818430662155,293.1067810058594,297.1499938964844,293.1499938964844,0.0649454742670059,-1295.993896484375,304.14263916015625,0.7420650720596313,0.1051474809646606,0.073831170797348,292.95318603515625,297.1499938964844,293.1499938964844,0.185148000717163,-3980.053955078125,304.1218566894531,0.979681134223938,0.2405288368463516,0.2270640730857849,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6631164550781,0.5777638554573059,0.050000000745058,0.2279896587133407,289.6566772460937,291.1499938964844,270.479736328125,269.741943359375,283.8314514160156,293.2563171386719,289.6473083496094,1.0,0.1831361204385757,1.0,1.0,0.972010374069214,1.0,-0.8512091636657715,0.3527127206325531,0.498496413230896,0.1842754483222961,0.0,0.0,1.0,22.978206634521484,25.0,-91.49127197265624,-4865.912109375,68.27603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,303.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089098304510116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105296323657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320040,293.1190185546875,297.1499938964844,293.1499938964844,0.0492283552885055,-1397.9149169921875,304.1443786621094,0.7011502981185913,0.0880218595266342,0.0796279609203338,293.1047668457031,297.1499938964844,293.1499938964844,0.0657180249691009,-1769.0587158203125,304.1425476074219,0.7439736723899841,0.1060212180018425,0.1007818430662155,293.1067810058594,297.1499938964844,293.1499938964844,0.0649454742670059,-1295.993896484375,304.14263916015625,0.7420650720596313,0.1051474809646606,0.073831170797348,292.95318603515625,297.1499938964844,293.1499938964844,0.185148000717163,-3980.053955078125,304.1218566894531,0.979681134223938,0.2405288368463516,0.2270640730857849,293.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6631164550781,0.5777638554573059,0.050000000745058,0.2279896587133407,289.6566772460937,291.1499938964844,270.479736328125,269.741943359375,283.8314514160156,293.2563171386719,289.6473083496094,1.0,0.1831361204385757,1.0,1.0,0.972010374069214,1.0,-0.8512091636657715,0.3527127206325531,0.498496413230896,0.1842754483222961,0.0,0.0,1.0,22.978206634521484,25.0,-91.49127197265624,-4865.912109375,68.27603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314025878906,303.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1089098304510116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001105296323657,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320100,293.1190185546875,297.1499938964844,293.1499938964844,0.049771249294281,-1407.263427734375,304.1444091796875,0.7025233507156372,0.0884169191122055,0.079983577132225,293.1046142578125,297.1499938964844,293.1499938964844,0.0664392337203025,-1782.937744140625,304.142578125,0.7455443143844604,0.1066185608506202,0.101348266005516,293.1065979003906,297.1499938964844,293.1499938964844,0.065655693411827,-1306.062255859375,304.1427001953125,0.7436060905456543,0.1057314053177833,0.0742404907941818,292.9548034667969,297.1499938964844,293.1499938964844,0.1878019869327545,-4025.56689453125,304.1221618652344,0.9826290011405944,0.2427069693803787,0.2291489988565445,293.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6308288574219,0.5780061483383179,0.050000000745058,0.227983072400093,289.6244812011719,291.1499938964844,270.45556640625,269.71746826171875,283.82012939453125,293.2554016113281,289.6153564453125,1.0,0.1836240440607071,1.0,1.0,0.9720316529273988,1.0,-0.855301558971405,0.3544369339942932,0.5008646249771118,0.1854183673858642,0.0,0.0,1.0,22.99204444885254,25.0,-89.6756591796875,-4874.8935546875,68.96318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335998535156,303.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1091226786375045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001107456409954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320160,293.1190185546875,297.1499938964844,293.1499938964844,0.050306998193264,-1416.5028076171875,304.1444396972656,0.7038516998291016,0.0888073295354843,0.0803353562951088,293.10455322265625,297.1499938964844,293.1499938964844,0.0671515092253685,-1796.6785888671875,304.14263916015625,0.7470779418945312,0.1072098910808563,0.1019093245267868,293.1064758300781,297.1499938964844,293.1499938964844,0.0663561820983886,-1316.0174560546875,304.1427307128906,0.7451079487800598,0.1063084006309509,0.0746451988816261,292.9566345214844,297.1499938964844,293.1499938964844,0.1903993636369705,-4069.94970703125,304.1224975585937,0.9853673577308656,0.2448162287473678,0.2311710566282272,293.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5992431640625,0.5782225728034973,0.050000000745058,0.2279772013425827,289.593017578125,291.1499938964844,270.4323425292969,269.69415283203125,283.80914306640625,293.2545166015625,289.5841369628906,1.0,0.1841075867414474,1.0,1.0,0.9720635414123536,1.0,-0.8593027591705322,0.3561255037784576,0.5031772255897522,0.1865318119525909,0.0,0.0,1.0,23.00863265991211,25.0,-87.74485778808594,-4883.64208984375,69.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035888671875,303.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1093300655484199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001109561198973,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320220,293.1191101074219,297.1499938964844,293.1499938964844,0.0513542033731937,-1434.6046142578125,304.1445617675781,0.7063642740249634,0.0895725786685943,0.0810258612036705,293.1044921875,297.1499938964844,293.1499938964844,0.0685467571020126,-1823.68896484375,304.14276123046875,0.7500240206718445,0.1083728820085525,0.1030138209462165,293.1063232421875,297.1499938964844,293.1499938964844,0.0677254274487495,-1335.545654296875,304.14288330078125,0.7479843497276306,0.1074399948120117,0.0754397064447403,292.96112060546875,297.1499938964844,293.1499938964844,0.1953980177640915,-4154.919921875,304.1233215332031,0.9902381896972656,0.2488091140985489,0.2350090593099594,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.538330078125,0.5785734057426453,0.050000000745058,0.2279676645994186,289.5323791503906,291.1499938964844,270.38897705078125,269.6510925292969,283.7884216308594,293.25299072265625,289.5240478515625,1.0,0.1850585788488388,1.0,1.0,0.972127377986908,1.0,-0.8670057058334351,0.3593854606151581,0.5076202750205994,0.1886635869741439,0.0,0.0,1.0,23.05028915405273,25.0,-83.5409927368164,-4900.3994140625,70.98403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040771484375,303.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097276881337165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113596517825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320280,293.1191101074219,297.1499938964844,293.1499938964844,0.0513542033731937,-1434.6046142578125,304.1445617675781,0.7063642740249634,0.0895725786685943,0.0810258612036705,293.1044921875,297.1499938964844,293.1499938964844,0.0685467571020126,-1823.68896484375,304.14276123046875,0.7500240206718445,0.1083728820085525,0.1030138209462165,293.1063232421875,297.1499938964844,293.1499938964844,0.0677254274487495,-1335.545654296875,304.14288330078125,0.7479843497276306,0.1074399948120117,0.0754397064447403,292.96112060546875,297.1499938964844,293.1499938964844,0.1953980177640915,-4154.919921875,304.1233215332031,0.9902381896972656,0.2488091140985489,0.2350090593099594,293.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.538330078125,0.5785734057426453,0.050000000745058,0.2279676645994186,289.5323791503906,291.1499938964844,270.38897705078125,269.6510925292969,283.7884216308594,293.25299072265625,289.5240478515625,1.0,0.1850585788488388,1.0,1.0,0.972127377986908,1.0,-0.8670057058334351,0.3593854606151581,0.5076202750205994,0.1886635869741439,0.0,0.0,1.0,23.05028915405273,25.0,-83.5409927368164,-4900.3994140625,70.98403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040771484375,303.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1097276881337165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001113596517825,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320340,293.11932373046875,297.1499938964844,293.1499938964844,0.052365344017744,-1452.13671875,304.1446838378906,0.7086710333824158,0.090314857661724,0.0816970467567443,293.1045837402344,297.1499938964844,293.1499938964844,0.0698996931314468,-1849.9925537109373,304.1429138183594,0.7527936100959778,0.1095075607299804,0.1040928959846496,293.1063537597656,297.1499938964844,293.1499938964844,0.0690491273999214,-1354.5064697265625,304.1430358886719,0.750676691532135,0.1085395961999893,0.076212890446186,292.9666442871094,297.1499938964844,293.1499938964844,0.2000950425863266,-4234.22607421875,304.1243896484375,0.9943459630012512,0.2524732649326324,0.2385465651750564,293.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.480712890625,0.5788080096244812,0.050000000745058,0.2279612421989441,289.47509765625,291.1499938964844,270.3500061035156,269.6131286621094,283.7694396972656,293.251708984375,289.4673156738281,1.0,0.1859837770462036,1.0,1.0,0.9721912145614624,1.0,-0.8742724657058716,0.3624730706214905,0.5117993950843811,0.1906572133302688,0.0,0.0,1.0,23.103551864624023,25.0,-78.88650512695312,-4916.10205078125,72.28563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460205078125,303.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101015508174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117390711442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
