time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320400,293.11932373046875,297.1499938964844,293.1499938964844,0.052365344017744,-1452.13671875,304.1446838378906,0.7086710333824158,0.090314857661724,0.0816970467567443,293.1045837402344,297.1499938964844,293.1499938964844,0.0698996931314468,-1849.9925537109373,304.1429138183594,0.7527936100959778,0.1095075607299804,0.1040928959846496,293.1063537597656,297.1499938964844,293.1499938964844,0.0690491273999214,-1354.5064697265625,304.1430358886719,0.750676691532135,0.1085395961999893,0.076212890446186,292.9666442871094,297.1499938964844,293.1499938964844,0.2000950425863266,-4234.22607421875,304.1243896484375,0.9943459630012512,0.2524732649326324,0.2385465651750564,293.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.480712890625,0.5788080096244812,0.050000000745058,0.2279612421989441,289.47509765625,291.1499938964844,270.3500061035156,269.6131286621094,283.7694396972656,293.251708984375,289.4673156738281,1.0,0.1859837770462036,1.0,1.0,0.9721912145614624,1.0,-0.8742724657058716,0.3624730706214905,0.5117993950843811,0.1906572133302688,0.0,0.0,1.0,23.103551864624023,25.0,-78.88650512695312,-4916.10205078125,72.28563690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460205078125,303.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1101015508174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001117390711442,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320460,293.11920166015625,297.1499938964844,293.1499938964844,0.0533854179084301,-1469.856689453125,304.1447448730469,0.7109438180923462,0.0911178886890411,0.0823932960629463,293.1043701171875,297.1499938964844,293.1499938964844,0.0712537765502929,-1876.4083251953125,304.1430053710937,0.7555665373802185,0.1107012555003166,0.1051950380206108,293.1061096191406,297.1499938964844,293.1499938964844,0.0703701302409172,-1373.4942626953125,304.1431579589844,0.7533629536628723,0.1096930727362632,0.0769999772310257,292.9726867675781,297.1499938964844,293.1499938964844,0.2044422924518585,-4307.40087890625,304.1257019042969,0.997847318649292,0.2558910846710205,0.2417795658111572,293.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42657470703125,0.5789914727210999,0.050000000745058,0.2279562056064605,289.4212646484375,291.1499938964844,270.3133239746094,269.5778503417969,283.751220703125,293.2502746582031,289.4140014648437,1.0,0.186880961060524,1.0,1.0,0.9722663164138794,1.0,-0.8812153935432434,0.3654347658157348,0.5157806873321533,0.1925436109304428,0.0,0.0,1.0,23.160381317138672,25.0,-74.286376953125,-4931.13427734375,73.55691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,303.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104504391551017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120931483455,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320520,293.11920166015625,297.1499938964844,293.1499938964844,0.0533854179084301,-1469.856689453125,304.1447448730469,0.7109438180923462,0.0911178886890411,0.0823932960629463,293.1043701171875,297.1499938964844,293.1499938964844,0.0712537765502929,-1876.4083251953125,304.1430053710937,0.7555665373802185,0.1107012555003166,0.1051950380206108,293.1061096191406,297.1499938964844,293.1499938964844,0.0703701302409172,-1373.4942626953125,304.1431579589844,0.7533629536628723,0.1096930727362632,0.0769999772310257,292.9726867675781,297.1499938964844,293.1499938964844,0.2044422924518585,-4307.40087890625,304.1257019042969,0.997847318649292,0.2558910846710205,0.2417795658111572,293.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42657470703125,0.5789914727210999,0.050000000745058,0.2279562056064605,289.4212646484375,291.1499938964844,270.3133239746094,269.5778503417969,283.751220703125,293.2502746582031,289.4140014648437,1.0,0.186880961060524,1.0,1.0,0.9722663164138794,1.0,-0.8812153935432434,0.3654347658157348,0.5157806873321533,0.1925436109304428,0.0,0.0,1.0,23.160381317138672,25.0,-74.286376953125,-4931.13427734375,73.55691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,303.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1104504391551017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001120931483455,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320580,293.1186218261719,297.1499938964844,293.1499938964844,0.0544817484915256,-1488.896240234375,304.1446838378906,0.7122136354446411,0.0920101031661033,0.0831845328211784,293.1036682128906,297.1499938964844,293.1499938964844,0.0726804137229919,-1904.289794921875,304.1429748535156,0.7573338150978088,0.1119954660534858,0.1064048185944557,293.10546875,297.1499938964844,293.1499938964844,0.0717571675777435,-1393.4671630859375,304.14312744140625,0.7550376057624817,0.1109386458992958,0.0778610557317733,292.9765014648437,297.1499938964844,293.1499938964844,0.2060731053352356,-4333.63720703125,304.13116455078125,0.997386395931244,0.2596006393432617,0.2423486709594726,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3764953613281,0.5780299305915833,0.050000000745058,0.227981612086296,289.3717346191406,291.1499938964844,270.27667236328125,269.54254150390625,283.7333984375,293.2481384277344,289.3655090332031,1.0,0.1876920908689499,1.0,1.0,0.9723414778709412,1.0,-0.8853653073310852,0.3672066926956177,0.5181586146354675,0.1936692148447036,0.0,0.0,1.0,23.346399307250977,25.0,-66.70403289794922,-4941.7109375,74.55152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,303.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107716411352157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124191330745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320640,293.1186218261719,297.1499938964844,293.1499938964844,0.0544817484915256,-1488.896240234375,304.1446838378906,0.7122136354446411,0.0920101031661033,0.0831845328211784,293.1036682128906,297.1499938964844,293.1499938964844,0.0726804137229919,-1904.289794921875,304.1429748535156,0.7573338150978088,0.1119954660534858,0.1064048185944557,293.10546875,297.1499938964844,293.1499938964844,0.0717571675777435,-1393.4671630859375,304.14312744140625,0.7550376057624817,0.1109386458992958,0.0778610557317733,292.9765014648437,297.1499938964844,293.1499938964844,0.2060731053352356,-4333.63720703125,304.13116455078125,0.997386395931244,0.2596006393432617,0.2423486709594726,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3764953613281,0.5780299305915833,0.050000000745058,0.227981612086296,289.3717346191406,291.1499938964844,270.27667236328125,269.54254150390625,283.7333984375,293.2481384277344,289.3655090332031,1.0,0.1876920908689499,1.0,1.0,0.9723414778709412,1.0,-0.8853653073310852,0.3672066926956177,0.5181586146354675,0.1936692148447036,0.0,0.0,1.0,23.346399307250977,25.0,-66.70403289794922,-4941.7109375,74.55152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,303.2021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1107716411352157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001124191330745,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320700,293.1183166503906,297.1499938964844,293.1499938964844,0.0550322495400905,-1498.4515380859375,304.1446533203125,0.7128402590751648,0.0924716964364051,0.0835979580879211,293.103271484375,297.1499938964844,293.1499938964844,0.0733967944979667,-1918.2957763671875,304.1429443359375,0.758216917514801,0.1126623675227165,0.1070331484079361,293.1050720214844,297.1499938964844,293.1499938964844,0.0724515840411186,-1403.470458984375,304.14312744140625,0.7558695077896118,0.1115791872143745,0.078307069838047,292.9765625,297.1499938964844,293.1499938964844,0.206426739692688,-4338.94384765625,304.1339416503906,0.9967169165611268,0.2617868781089782,0.2422423958778381,293.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.5775059461593628,0.050000000745058,0.2279955744743347,289.35015869140625,291.1499938964844,270.2583312988281,269.52490234375,283.7243957519531,293.246826171875,289.3443908691406,1.0,0.1880596280097961,1.0,1.0,0.9723790287971495,1.0,-0.8870704174041748,0.3679385483264923,0.5191318392753601,0.1941227912902832,0.0,0.0,1.0,23.44144821166992,25.0,-62.04203414916992,-4946.5302734375,74.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,303.1962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1109167411923408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001125663911807,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320760,293.1179504394531,297.1499938964844,293.1499938964844,0.0555833131074905,-1508.026611328125,304.1446228027344,0.7137607932090759,0.09294144064188,0.0840175822377204,293.10284423828125,297.1499938964844,293.1499938964844,0.0741140693426132,-1932.3355712890625,304.1429138183594,0.7594152092933655,0.1133385002613067,0.1076696366071701,293.10467529296875,297.1499938964844,293.1499938964844,0.0731463655829429,-1413.4908447265625,304.1430969238281,0.7570127248764038,0.1122287213802337,0.0787586644291877,292.9760131835937,297.1499938964844,293.1499938964844,0.2071125507354736,-4350.1435546875,304.1355895996094,0.9967121481895448,0.2640918791294098,0.2425077259540558,293.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5772547125816345,0.050000000745058,0.2280022650957107,289.32977294921875,291.1499938964844,270.239990234375,269.5072631835937,283.715087890625,293.245361328125,289.3242492675781,1.0,0.1884164363145828,1.0,1.0,0.9724141955375672,1.0,-0.8892114162445068,0.3688600361347198,0.5203514099121094,0.1946883499622345,0.0,0.0,1.0,23.50283432006836,25.0,-58.705345153808594,-4952.125,75.4532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,303.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1110510379076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001127026844187,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320820,293.1172180175781,297.1499938964844,293.1499938964844,0.0567003451287746,-1527.488525390625,304.1445617675781,0.7157643437385559,0.0939057916402816,0.0848783105611801,293.1019287109375,297.1499938964844,293.1499938964844,0.075562871992588,-1960.7652587890625,304.1428527832031,0.7620092630386353,0.1147162914276123,0.1089666113257408,293.1037902832031,297.1499938964844,293.1499938964844,0.0745504647493362,-1433.79248046875,304.14306640625,0.759496808052063,0.1135541945695877,0.0796798393130302,292.9742431640625,297.1499938964844,293.1499938964844,0.2083902209997177,-4371.17919921875,304.13824462890625,0.9968062043190002,0.2688535451889038,0.2429961413145065,293.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944030761719,0.5768882036209106,0.050000000745058,0.2280119955539703,289.2904663085937,291.1499938964844,270.2033386230469,269.4719543457031,283.69610595703125,293.2420349121094,289.2851867675781,1.0,0.1890952289104461,1.0,1.0,0.9724844694137572,1.0,-0.8935034275054932,0.3707107305526733,0.5227926969528198,0.1958166658878326,0.0,0.0,1.0,23.606428146362305,25.0,-54.53322219848633,-4963.375,76.36278533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,303.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112939566373825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001129492156906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320880,293.1172180175781,297.1499938964844,293.1499938964844,0.0567003451287746,-1527.488525390625,304.1445617675781,0.7157643437385559,0.0939057916402816,0.0848783105611801,293.1019287109375,297.1499938964844,293.1499938964844,0.075562871992588,-1960.7652587890625,304.1428527832031,0.7620092630386353,0.1147162914276123,0.1089666113257408,293.1037902832031,297.1499938964844,293.1499938964844,0.0745504647493362,-1433.79248046875,304.14306640625,0.759496808052063,0.1135541945695877,0.0796798393130302,292.9742431640625,297.1499938964844,293.1499938964844,0.2083902209997177,-4371.17919921875,304.13824462890625,0.9968062043190002,0.2688535451889038,0.2429961413145065,293.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2944030761719,0.5768882036209106,0.050000000745058,0.2280119955539703,289.2904663085937,291.1499938964844,270.2033386230469,269.4719543457031,283.69610595703125,293.2420349121094,289.2851867675781,1.0,0.1890952289104461,1.0,1.0,0.9724844694137572,1.0,-0.8935034275054932,0.3707107305526733,0.5227926969528198,0.1958166658878326,0.0,0.0,1.0,23.606428146362305,25.0,-54.53322219848633,-4963.375,76.36278533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,303.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1112939566373825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001129492156906,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
320940,293.11639404296875,297.1499938964844,293.1499938964844,0.0578343868255615,-1547.31982421875,304.1444702148437,0.71790611743927,0.0948991402983665,0.0857658237218856,293.1010131835937,297.1499938964844,293.1499938964844,0.0770267620682716,-1989.5797119140625,304.1427917480469,0.7647863030433655,0.116123154759407,0.1102920323610305,293.1028747558594,297.1499938964844,293.1499938964844,0.0759711191058158,-1454.3980712890625,304.1430053710937,0.7621678113937378,0.1149106547236442,0.0806232392787933,292.9718933105469,297.1499938964844,293.1499938964844,0.2094579339027404,-4388.81982421875,304.1403503417969,0.9968701004981996,0.2737846970558166,0.2433323562145233,293.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.5766355991363525,0.050000000745058,0.2280186861753463,289.25299072265625,291.1499938964844,270.1666564941406,269.4366760253906,283.6767883300781,293.2382507324219,289.2480163574219,1.0,0.1897321194410324,1.0,1.0,0.9725547432899476,1.0,-0.8977032899856567,0.3725278079509735,0.5251755118370056,0.1969096213579177,0.0,0.0,1.0,23.6926212310791,25.0,-51.70349884033203,-4974.45263671875,77.23638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115080490708351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001131664976128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321000,293.11639404296875,297.1499938964844,293.1499938964844,0.0578343868255615,-1547.31982421875,304.1444702148437,0.71790611743927,0.0948991402983665,0.0857658237218856,293.1010131835937,297.1499938964844,293.1499938964844,0.0770267620682716,-1989.5797119140625,304.1427917480469,0.7647863030433655,0.116123154759407,0.1102920323610305,293.1028747558594,297.1499938964844,293.1499938964844,0.0759711191058158,-1454.3980712890625,304.1430053710937,0.7621678113937378,0.1149106547236442,0.0806232392787933,292.9718933105469,297.1499938964844,293.1499938964844,0.2094579339027404,-4388.81982421875,304.1403503417969,0.9968701004981996,0.2737846970558166,0.2433323562145233,293.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567749023437,0.5766355991363525,0.050000000745058,0.2280186861753463,289.25299072265625,291.1499938964844,270.1666564941406,269.4366760253906,283.6767883300781,293.2382507324219,289.2480163574219,1.0,0.1897321194410324,1.0,1.0,0.9725547432899476,1.0,-0.8977032899856567,0.3725278079509735,0.5251755118370056,0.1969096213579177,0.0,0.0,1.0,23.6926212310791,25.0,-51.70349884033203,-4974.45263671875,77.23638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.1604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1115080490708351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001131664976128,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321060,293.1156005859375,297.1499938964844,293.1499938964844,0.05898217856884,-1567.47412109375,304.1444091796875,0.7201529145240784,0.0959159508347511,0.0866751447319984,293.1000671386719,297.1499938964844,293.1499938964844,0.0785033926367759,-2018.7322998046875,304.1427307128906,0.767713725566864,0.1175534725189209,0.1116403564810752,293.1019592285156,297.1499938964844,293.1499938964844,0.0774060934782028,-1475.2762451171875,304.1429443359375,0.7649940252304077,0.1162924766540527,0.0815849155187606,292.9691467285156,297.1499938964844,293.1499938964844,0.2103519141674041,-4403.66357421875,304.1420593261719,0.9969096779823304,0.2788550555706024,0.2435424029827118,293.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2206726074219,0.5764777064323425,0.050000000745058,0.2280228435993194,289.2170104980469,291.1499938964844,270.1300048828125,269.4013671875,283.6571655273437,293.2341613769531,289.21221923828125,1.0,0.1903340071439743,1.0,1.0,0.972624123096466,1.0,-0.9018242955207824,0.3743160665035248,0.5275081992149353,0.1979726999998092,0.0,0.0,1.0,23.764280319213867,25.0,-49.76876068115234,-4985.29931640625,78.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,303.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116995587944984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001133608529926,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321120,293.1156005859375,297.1499938964844,293.1499938964844,0.05898217856884,-1567.47412109375,304.1444091796875,0.7201529145240784,0.0959159508347511,0.0866751447319984,293.1000671386719,297.1499938964844,293.1499938964844,0.0785033926367759,-2018.7322998046875,304.1427307128906,0.767713725566864,0.1175534725189209,0.1116403564810752,293.1019592285156,297.1499938964844,293.1499938964844,0.0774060934782028,-1475.2762451171875,304.1429443359375,0.7649940252304077,0.1162924766540527,0.0815849155187606,292.9691467285156,297.1499938964844,293.1499938964844,0.2103519141674041,-4403.66357421875,304.1420593261719,0.9969096779823304,0.2788550555706024,0.2435424029827118,293.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2206726074219,0.5764777064323425,0.050000000745058,0.2280228435993194,289.2170104980469,291.1499938964844,270.1300048828125,269.4013671875,283.6571655273437,293.2341613769531,289.21221923828125,1.0,0.1903340071439743,1.0,1.0,0.972624123096466,1.0,-0.9018242955207824,0.3743160665035248,0.5275081992149353,0.1979726999998092,0.0,0.0,1.0,23.764280319213867,25.0,-49.76876068115234,-4985.29931640625,78.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,303.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1116995587944984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001133608529926,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321180,293.1147766113281,297.1499938964844,293.1499938964844,0.06014134734869,-1587.919189453125,304.14434814453125,0.7224786877632141,0.0969513580203056,0.0876017212867736,293.0991516113281,297.1499938964844,293.1499938964844,0.079991765320301,-2048.20263671875,304.1426696777344,0.7707626819610596,0.119002565741539,0.1130069568753242,293.1010437011719,297.1499938964844,293.1499938964844,0.0788540244102478,-1496.4073486328125,304.14288330078125,0.7679464221000671,0.1176945939660072,0.0825612396001815,292.9661560058594,297.1499938964844,293.1499938964844,0.2111067324876785,-4416.27392578125,304.1434326171875,0.9969297051429749,0.2840403318405151,0.2436490803956985,293.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1855773925781,0.5763974189758301,0.050000000745058,0.2280249148607254,289.1820068359375,291.1499938964844,270.09332275390625,269.3660583496094,283.6372985839844,293.22979736328125,289.1773376464844,1.0,0.190907135605812,1.0,1.0,0.9726935625076294,1.0,-0.9058789014816284,0.3760802149772644,0.529798686504364,0.1990106254816055,0.0,0.0,1.0,23.823972702026367,25.0,-48.46673202514648,-4995.8818359375,78.89984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,303.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118750721216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135389757109,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321240,293.1147766113281,297.1499938964844,293.1499938964844,0.06014134734869,-1587.919189453125,304.14434814453125,0.7224786877632141,0.0969513580203056,0.0876017212867736,293.0991516113281,297.1499938964844,293.1499938964844,0.079991765320301,-2048.20263671875,304.1426696777344,0.7707626819610596,0.119002565741539,0.1130069568753242,293.1010437011719,297.1499938964844,293.1499938964844,0.0788540244102478,-1496.4073486328125,304.14288330078125,0.7679464221000671,0.1176945939660072,0.0825612396001815,292.9661560058594,297.1499938964844,293.1499938964844,0.2111067324876785,-4416.27392578125,304.1434326171875,0.9969297051429749,0.2840403318405151,0.2436490803956985,293.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1855773925781,0.5763974189758301,0.050000000745058,0.2280249148607254,289.1820068359375,291.1499938964844,270.09332275390625,269.3660583496094,283.6372985839844,293.22979736328125,289.1773376464844,1.0,0.190907135605812,1.0,1.0,0.9726935625076294,1.0,-0.9058789014816284,0.3760802149772644,0.529798686504364,0.1990106254816055,0.0,0.0,1.0,23.823972702026367,25.0,-48.46673202514648,-4995.8818359375,78.89984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,303.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1118750721216201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001135389757109,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321300,293.1143798828125,297.1499938964844,293.1499938964844,0.0607247315347194,-1598.244384765625,304.1443176269531,0.7236671447753906,0.097475066781044,0.0880705863237381,293.0987243652344,297.1499938964844,293.1499938964844,0.0807402282953262,-2063.05322265625,304.14263916015625,0.772327184677124,0.1197332441806793,0.1136962324380874,293.1005859375,297.1499938964844,293.1499938964844,0.0795826241374015,-1507.0638427734375,304.1428527832031,0.7694643139839172,0.1184022724628448,0.083054170012474,292.9646301269531,297.1499938964844,293.1499938964844,0.2114384919404983,-4421.84814453125,304.1440124511719,0.9969332218170166,0.2866720855236053,0.2436679750680923,293.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683044433594,0.5763831734657288,0.050000000745058,0.2280252426862716,289.164794921875,291.1499938964844,270.07501220703125,269.3484191894531,283.6272888183594,293.2275085449219,289.16015625,1.0,0.1911840885877609,1.0,1.0,0.9727282524108888,1.0,-0.907883644104004,0.3769541084766388,0.5309295654296875,0.1995210796594619,0.0,0.0,1.0,23.84981918334961,25.0,-48.00046157836914,-5001.06494140625,79.30160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,303.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1119585037231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001136236460297,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321360,293.114013671875,297.1499938964844,293.1499938964844,0.0613102503120899,-1608.6318359375,304.144287109375,0.7248694896697998,0.0980021134018898,0.0885425433516502,293.0982971191406,297.1499938964844,293.1499938964844,0.0814913511276245,-2077.975830078125,304.1426086425781,0.7739140391349792,0.120467409491539,0.1143888607621193,293.10015869140625,297.1499938964844,293.1499938964844,0.080314040184021,-1517.776611328125,304.142822265625,0.7710056304931641,0.1191136762499809,0.0835497677326202,292.96307373046875,297.1499938964844,293.1499938964844,0.2117445766925811,-4427.01171875,304.1445617675781,0.996933102607727,0.2893269956111908,0.243667185306549,293.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15118408203125,0.5763837099075317,0.050000000745058,0.2280251681804657,289.1476745605469,291.1499938964844,270.0566711425781,269.3307800292969,283.61724853515625,293.2251892089844,289.1430969238281,1.0,0.1914555728435516,1.0,1.0,0.9727690815925598,1.0,-0.909875214099884,0.3778231143951416,0.5320520997047424,0.2000262886285781,0.0,0.0,1.0,23.873380661010746,28.0,-47.6262092590332,-5006.1767578125,79.69886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987854003906,303.1148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1120401173830032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001137064828071,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321420,293.1133117675781,297.1499938964844,293.1499938964844,0.0625096186995506,-1630.0169677734375,304.1441955566406,0.7249288558959961,0.0990548580884933,0.0895017609000206,293.0975036621094,297.1499938964844,293.1499938964844,0.0830263346433639,-2108.565185546875,304.1425170898437,0.7743518948554993,0.1219354122877121,0.115790918469429,293.099365234375,297.1499938964844,293.1499938964844,0.0818095281720161,-1539.751708984375,304.1427307128906,0.7713777422904968,0.1205362975597381,0.0845536589622497,292.962646484375,297.1499938964844,293.1499938964844,0.2156686931848526,-4493.51806640625,304.1396789550781,0.9974902868270874,0.2941611707210541,0.2468100637197494,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153564453125,0.5740118622779846,0.050000000745058,0.228089764714241,289.111328125,291.1499938964844,270.0199890136719,269.29547119140625,283.5955505371094,293.22052001953125,289.1058654785156,1.0,0.193272665143013,1.0,1.0,0.9728506803512572,1.0,-0.9177619218826294,0.381251722574234,0.5365102291107178,0.2020753175020218,0.0,0.0,1.0,24.3140926361084,31.0,-52.80355453491211,-5022.31201171875,81.82823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,303.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122060120105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001138748339144,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321480,293.1133117675781,297.1499938964844,293.1499938964844,0.0625096186995506,-1630.0169677734375,304.1441955566406,0.7249288558959961,0.0990548580884933,0.0895017609000206,293.0975036621094,297.1499938964844,293.1499938964844,0.0830263346433639,-2108.565185546875,304.1425170898437,0.7743518948554993,0.1219354122877121,0.115790918469429,293.099365234375,297.1499938964844,293.1499938964844,0.0818095281720161,-1539.751708984375,304.1427307128906,0.7713777422904968,0.1205362975597381,0.0845536589622497,292.962646484375,297.1499938964844,293.1499938964844,0.2156686931848526,-4493.51806640625,304.1396789550781,0.9974902868270874,0.2941611707210541,0.2468100637197494,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153564453125,0.5740118622779846,0.050000000745058,0.228089764714241,289.111328125,291.1499938964844,270.0199890136719,269.29547119140625,283.5955505371094,293.22052001953125,289.1058654785156,1.0,0.193272665143013,1.0,1.0,0.9728506803512572,1.0,-0.9177619218826294,0.381251722574234,0.5365102291107178,0.2020753175020218,0.0,0.0,1.0,24.3140926361084,31.0,-52.80355453491211,-5022.31201171875,81.82823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,303.0880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1122060120105743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001138748339144,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321540,293.1127319335937,297.1499938964844,293.1499938964844,0.0637717545032501,-1652.7431640625,304.1440124511719,0.7227513790130615,0.1001019775867462,0.0904702320694923,293.09686279296875,297.1499938964844,293.1499938964844,0.0846388339996337,-2140.901611328125,304.142333984375,0.7721827030181885,0.1234005540609359,0.1172048971056938,293.09869384765625,297.1499938964844,293.1499938964844,0.0833805650472641,-1562.990478515625,304.1425170898437,0.769165575504303,0.1219544857740402,0.0855656713247299,292.97003173828125,297.1499938964844,293.1499938964844,0.2229192405939102,-4615.2412109375,304.1309814453125,0.9983937740325928,0.2974275350570678,0.2528593242168426,293.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704040527344,0.5693961381912231,0.050000000745058,0.2282193899154663,289.06524658203125,291.1499938964844,269.9833374023437,269.2601623535156,283.57232666015625,293.2159423828125,289.05841064453125,1.0,0.1961424648761749,1.0,1.0,0.9729323387145996,1.0,-0.929250955581665,0.3862393200397491,0.5430116057395935,0.2051068544387817,0.0,0.0,1.0,25.14801979064941,34.0,-65.12691497802734,-5043.21875,85.2894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,303.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124053075909614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140770982601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321600,293.1127319335937,297.1499938964844,293.1499938964844,0.0637717545032501,-1652.7431640625,304.1440124511719,0.7227513790130615,0.1001019775867462,0.0904702320694923,293.09686279296875,297.1499938964844,293.1499938964844,0.0846388339996337,-2140.901611328125,304.142333984375,0.7721827030181885,0.1234005540609359,0.1172048971056938,293.09869384765625,297.1499938964844,293.1499938964844,0.0833805650472641,-1562.990478515625,304.1425170898437,0.769165575504303,0.1219544857740402,0.0855656713247299,292.97003173828125,297.1499938964844,293.1499938964844,0.2229192405939102,-4615.2412109375,304.1309814453125,0.9983937740325928,0.2974275350570678,0.2528593242168426,293.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704040527344,0.5693961381912231,0.050000000745058,0.2282193899154663,289.06524658203125,291.1499938964844,269.9833374023437,269.2601623535156,283.57232666015625,293.2159423828125,289.05841064453125,1.0,0.1961424648761749,1.0,1.0,0.9729323387145996,1.0,-0.929250955581665,0.3862393200397491,0.5430116057395935,0.2051068544387817,0.0,0.0,1.0,25.14801979064941,34.0,-65.12691497802734,-5043.21875,85.2894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10125732421875,303.04669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1124053075909614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001140770982601,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321660,293.1123046875,297.1499938964844,293.1499938964844,0.0650942251086235,-1676.7938232421875,304.143798828125,0.7187468409538269,0.1011330634355545,0.0914386957883834,293.0963134765625,297.1499938964844,293.1499938964844,0.0863314047455787,-2175.04296875,304.1420593261719,0.7679684162139893,0.1248543560504913,0.1186228320002555,293.09820556640625,297.1499938964844,293.1499938964844,0.0850270539522171,-1587.4986572265625,304.14227294921875,0.7649244070053101,0.1233569011092186,0.0865780338644981,292.9863586425781,297.1499938964844,293.1499938964844,0.2328728288412094,-4780.4619140625,304.1207275390625,0.9990000128746032,0.2986946702003479,0.2610910534858703,293.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0144958496094,0.5630108118057251,0.050000000745058,0.2284079790115356,289.00811767578125,291.1499938964844,269.9466552734375,269.224853515625,283.54803466796875,293.21173095703125,288.9999694824219,1.0,0.1998960524797439,1.0,1.0,0.9730789661407472,1.0,-0.9434356689453124,0.3924054503440857,0.5510302186012268,0.2088652700185775,0.0,0.0,1.0,26.332155227661133,25.0,-79.89505004882812,-5067.11669921875,89.91341400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955810546875,302.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126668527722358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143425324698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321720,293.1123046875,297.1499938964844,293.1499938964844,0.0650942251086235,-1676.7938232421875,304.143798828125,0.7187468409538269,0.1011330634355545,0.0914386957883834,293.0963134765625,297.1499938964844,293.1499938964844,0.0863314047455787,-2175.04296875,304.1420593261719,0.7679684162139893,0.1248543560504913,0.1186228320002555,293.09820556640625,297.1499938964844,293.1499938964844,0.0850270539522171,-1587.4986572265625,304.14227294921875,0.7649244070053101,0.1233569011092186,0.0865780338644981,292.9863586425781,297.1499938964844,293.1499938964844,0.2328728288412094,-4780.4619140625,304.1207275390625,0.9990000128746032,0.2986946702003479,0.2610910534858703,293.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0144958496094,0.5630108118057251,0.050000000745058,0.2284079790115356,289.00811767578125,291.1499938964844,269.9466552734375,269.224853515625,283.54803466796875,293.21173095703125,288.9999694824219,1.0,0.1998960524797439,1.0,1.0,0.9730789661407472,1.0,-0.9434356689453124,0.3924054503440857,0.5510302186012268,0.2088652700185775,0.0,0.0,1.0,26.332155227661133,25.0,-79.89505004882812,-5067.11669921875,89.91341400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955810546875,302.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1126668527722358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001143425324698,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321780,293.11187744140625,297.1499938964844,293.1499938964844,0.0663693994283676,-1700.113525390625,304.1437683105469,0.7225183844566345,0.1021748632192611,0.092360146343708,293.0957946777344,297.1499938964844,293.1499938964844,0.087989754974842,-2208.540283203125,304.1419677734375,0.7726569175720215,0.1263219863176345,0.1199951320886612,293.09771728515625,297.1499938964844,293.1499938964844,0.0866336897015571,-1611.457275390625,304.1421813964844,0.7694886326789856,0.1247679069638252,0.0875529050827026,293.0013427734375,297.1499938964844,293.1499938964844,0.2322513461112976,-4767.51123046875,304.13214111328125,0.9990000128746032,0.2997695207595825,0.2591870427131653,293.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95489501953125,0.5644976496696472,0.050000000745058,0.2283628284931183,288.9495544433594,291.1499938964844,269.9100036621094,269.1895751953125,283.5292053222656,293.2078857421875,288.94366455078125,1.0,0.1992824226617813,1.0,1.0,0.9732255935668944,1.0,-0.945026159286499,0.3930990397930145,0.5519270896911621,0.2092695534229278,0.0,0.0,1.0,26.111404418945312,25.0,-73.15310668945312,-5071.07861328125,89.87046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,302.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129899993538856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146704817074,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321840,293.11187744140625,297.1499938964844,293.1499938964844,0.0663693994283676,-1700.113525390625,304.1437683105469,0.7225183844566345,0.1021748632192611,0.092360146343708,293.0957946777344,297.1499938964844,293.1499938964844,0.087989754974842,-2208.540283203125,304.1419677734375,0.7726569175720215,0.1263219863176345,0.1199951320886612,293.09771728515625,297.1499938964844,293.1499938964844,0.0866336897015571,-1611.457275390625,304.1421813964844,0.7694886326789856,0.1247679069638252,0.0875529050827026,293.0013427734375,297.1499938964844,293.1499938964844,0.2322513461112976,-4767.51123046875,304.13214111328125,0.9990000128746032,0.2997695207595825,0.2591870427131653,293.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.95489501953125,0.5644976496696472,0.050000000745058,0.2283628284931183,288.9495544433594,291.1499938964844,269.9100036621094,269.1895751953125,283.5292053222656,293.2078857421875,288.94366455078125,1.0,0.1992824226617813,1.0,1.0,0.9732255935668944,1.0,-0.945026159286499,0.3930990397930145,0.5519270896911621,0.2092695534229278,0.0,0.0,1.0,26.111404418945312,25.0,-73.15310668945312,-5071.07861328125,89.87046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,302.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1129899993538856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001146704817074,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321900,293.1116943359375,297.1499938964844,293.1499938964844,0.0669582784175872,-1710.83154296875,304.1438293457031,0.7248305678367615,0.1026941612362861,0.0928219854831695,293.0955505371094,297.1499938964844,293.1499938964844,0.0887637585401535,-2224.075439453125,304.1419982910156,0.7755371928215027,0.1270543038845062,0.1206826716661453,293.0975036621094,297.1499938964844,293.1499938964844,0.0873809605836868,-1622.531982421875,304.1422424316406,0.7723005414009094,0.1254707723855972,0.0880403816699981,293.0028991699219,297.1499938964844,293.1499938964844,0.2310578227043151,-4747.03759765625,304.1374816894531,0.998963475227356,0.3013462126255035,0.2576557993888855,293.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.5656892657279968,0.050000000745058,0.2283272296190261,288.9292907714844,291.1499938964844,269.89166259765625,269.1719055175781,283.52001953125,293.2059326171875,288.924560546875,1.0,0.199085384607315,1.0,1.0,0.9732989072799684,1.0,-0.9451082348823548,0.3931575715541839,0.5519506931304932,0.2092260718345642,0.0,0.0,1.0,25.92096519470215,25.0,-62.80470657348633,-5072.37939453125,89.5805892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,302.9662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1131480187177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001148308583651,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
321960,293.1115417480469,297.1499938964844,293.1499938964844,0.0675353482365608,-1721.3414306640625,304.1438903808594,0.7268404364585876,0.1032114699482917,0.093281902372837,293.0953369140625,297.1499938964844,293.1499938964844,0.0895257219672203,-2239.35302734375,304.14208984375,0.7780886292457581,0.1277844458818435,0.121368184685707,293.0973205566406,297.1499938964844,293.1499938964844,0.0881157740950584,-1633.4127197265625,304.1423034667969,0.774787187576294,0.1261713951826095,0.0885260924696922,293.0026550292969,297.1499938964844,293.1499938964844,0.2301989793777465,-4732.30712890625,304.14129638671875,0.9988311529159546,0.3032552897930145,0.2564905881881714,293.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9150085449219,0.5665934085845947,0.050000000745058,0.2283004522323608,288.9112548828125,291.1499938964844,269.8733215332031,269.1542663574219,283.5106201171875,293.2039489746094,288.9066162109375,1.0,0.1989116221666336,1.0,1.0,0.973378360271454,1.0,-0.9456352591514589,0.3934015333652496,0.5522337555885315,0.2093212902545929,0.0,0.0,1.0,25.78379440307617,28.0,-56.24117660522461,-5074.53125,89.46334075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,302.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1132978051900863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001149828749476,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322020,293.1112670898437,297.1499938964844,293.1499938964844,0.0686989873647689,-1742.607177734375,304.1439819335937,0.7283443212509155,0.1042410656809806,0.0942124426364898,293.0950012207031,297.1499938964844,293.1499938964844,0.0910619124770164,-2270.166259765625,304.14215087890625,0.7802342772483826,0.1292381137609481,0.1227491870522499,293.0970153808594,297.1499938964844,293.1499938964844,0.0895977690815925,-1655.373046875,304.14239501953125,0.7768328189849854,0.1275673955678939,0.089505486190319,293.0016174316406,297.1499938964844,293.1499938964844,0.231911301612854,-4760.62548828125,304.14111328125,0.9989362359046936,0.3072061538696289,0.2574290633201599,293.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.5658652186393738,0.050000000745058,0.2283218801021576,288.8754577636719,291.1499938964844,269.836669921875,269.11895751953125,283.4898681640625,293.19970703125,288.8705139160156,1.0,0.1999288350343704,1.0,1.0,0.9735373258590698,1.0,-0.9507352709770204,0.3956518173217773,0.5550834536552429,0.2105900794267654,0.0,0.0,1.0,25.96079063415528,31.0,-52.59741973876953,-5085.36376953125,90.75384521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,302.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135804951190948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152697586803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322080,293.1112670898437,297.1499938964844,293.1499938964844,0.0686989873647689,-1742.607177734375,304.1439819335937,0.7283443212509155,0.1042410656809806,0.0942124426364898,293.0950012207031,297.1499938964844,293.1499938964844,0.0910619124770164,-2270.166259765625,304.14215087890625,0.7802342772483826,0.1292381137609481,0.1227491870522499,293.0970153808594,297.1499938964844,293.1499938964844,0.0895977690815925,-1655.373046875,304.14239501953125,0.7768328189849854,0.1275673955678939,0.089505486190319,293.0016174316406,297.1499938964844,293.1499938964844,0.231911301612854,-4760.62548828125,304.14111328125,0.9989362359046936,0.3072061538696289,0.2574290633201599,293.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793640136719,0.5658652186393738,0.050000000745058,0.2283218801021576,288.8754577636719,291.1499938964844,269.836669921875,269.11895751953125,283.4898681640625,293.19970703125,288.8705139160156,1.0,0.1999288350343704,1.0,1.0,0.9735373258590698,1.0,-0.9507352709770204,0.3956518173217773,0.5550834536552429,0.2105900794267654,0.0,0.0,1.0,25.96079063415528,31.0,-52.59741973876953,-5085.36376953125,90.75384521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814208984375,302.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1135804951190948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001152697586803,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322140,293.11102294921875,297.1499938964844,293.1499938964844,0.0699078515172004,-1764.8662109375,304.1439819335937,0.7274222373962402,0.1052679345011711,0.0951546356081962,293.0947265625,297.1499938964844,293.1499938964844,0.0926553010940551,-2302.208740234375,304.1421203613281,0.7794949412345886,0.1306882053613662,0.1241411492228508,293.0967712402344,297.1499938964844,293.1499938964844,0.0911371409893035,-1678.2542724609375,304.1423645019531,0.7760236859321594,0.1289615929126739,0.0904943570494651,293.00604248046875,297.1499938964844,293.1499938964844,0.2371395975351333,-4847.14208984375,304.1352844238281,0.9990000128746032,0.3100789487361908,0.2614912688732147,293.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.562697172164917,0.050000000745058,0.228417083621025,288.83380126953125,291.1499938964844,269.79998779296875,269.0836486816406,283.4672241210937,293.1952514648437,288.8279724121094,1.0,0.2021034657955169,1.0,1.0,0.973696231842041,1.0,-0.9597123265266418,0.3995870947837829,0.5601252317428589,0.2129152566194534,0.0,0.0,1.0,26.581945419311523,34.0,-58.9335823059082,-5101.96533203125,93.5586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,302.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138638705015182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155573554569,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
