time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322200,293.11102294921875,297.1499938964844,293.1499938964844,0.0699078515172004,-1764.8662109375,304.1439819335937,0.7274222373962402,0.1052679345011711,0.0951546356081962,293.0947265625,297.1499938964844,293.1499938964844,0.0926553010940551,-2302.208740234375,304.1421203613281,0.7794949412345886,0.1306882053613662,0.1241411492228508,293.0967712402344,297.1499938964844,293.1499938964844,0.0911371409893035,-1678.2542724609375,304.1423645019531,0.7760236859321594,0.1289615929126739,0.0904943570494651,293.00604248046875,297.1499938964844,293.1499938964844,0.2371395975351333,-4847.14208984375,304.1352844238281,0.9990000128746032,0.3100789487361908,0.2614912688732147,293.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.562697172164917,0.050000000745058,0.228417083621025,288.83380126953125,291.1499938964844,269.79998779296875,269.0836486816406,283.4672241210937,293.1952514648437,288.8279724121094,1.0,0.2021034657955169,1.0,1.0,0.973696231842041,1.0,-0.9597123265266418,0.3995870947837829,0.5601252317428589,0.2129152566194534,0.0,0.0,1.0,26.581945419311523,34.0,-58.9335823059082,-5101.96533203125,93.5586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,302.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1138638705015182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001155573554569,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322260,293.1108703613281,297.1499938964844,293.1499938964844,0.0711718946695327,-1788.3350830078125,304.14385986328125,0.724554181098938,0.1062863990664482,0.0961039364337921,293.0945129394531,297.1499938964844,293.1499938964844,0.0943230167031288,-2335.832275390625,304.1419677734375,0.7764577865600586,0.1321318596601486,0.1255417317152023,293.0965881347656,297.1499938964844,293.1499938964844,0.0927488356828689,-1702.286865234375,304.1422119140625,0.7729403376579285,0.1303486078977584,0.091489590704441,293.0185546875,297.1499938964844,293.1499938964844,0.2452816814184188,-4980.72900390625,304.1265869140625,0.9990000128746032,0.3112067878246307,0.2679674923419952,293.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78936767578125,0.5576000213623047,0.050000000745058,0.2285766452550888,288.7837219238281,291.1499938964844,269.7633361816406,269.04833984375,283.44305419921875,293.1908264160156,288.7767944335937,1.0,0.2052485942840576,1.0,1.0,0.973852276802063,1.0,-0.971690833568573,0.4048388600349426,0.5668519735336304,0.2160497158765792,0.0,0.0,1.0,27.58637428283692,25.0,-69.99092864990234,-5122.52978515625,97.66197967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,302.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141727194190025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115870796435,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322320,293.1108703613281,297.1499938964844,293.1499938964844,0.0711718946695327,-1788.3350830078125,304.14385986328125,0.724554181098938,0.1062863990664482,0.0961039364337921,293.0945129394531,297.1499938964844,293.1499938964844,0.0943230167031288,-2335.832275390625,304.1419677734375,0.7764577865600586,0.1321318596601486,0.1255417317152023,293.0965881347656,297.1499938964844,293.1499938964844,0.0927488356828689,-1702.286865234375,304.1422119140625,0.7729403376579285,0.1303486078977584,0.091489590704441,293.0185546875,297.1499938964844,293.1499938964844,0.2452816814184188,-4980.72900390625,304.1265869140625,0.9990000128746032,0.3112067878246307,0.2679674923419952,293.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78936767578125,0.5576000213623047,0.050000000745058,0.2285766452550888,288.7837219238281,291.1499938964844,269.7633361816406,269.04833984375,283.44305419921875,293.1908264160156,288.7767944335937,1.0,0.2052485942840576,1.0,1.0,0.973852276802063,1.0,-0.971690833568573,0.4048388600349426,0.5668519735336304,0.2160497158765792,0.0,0.0,1.0,27.58637428283692,25.0,-69.99092864990234,-5122.52978515625,97.66197967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,302.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1141727194190025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000115870796435,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322380,293.11065673828125,297.1499938964844,293.1499938964844,0.072389118373394,-1811.022705078125,304.1438903808594,0.7291737794876099,0.1073248237371444,0.0970132574439048,293.0942077636719,297.1499938964844,293.1499938964844,0.095955342054367,-2368.678466796875,304.1419372558594,0.7822790741920471,0.1335967034101486,0.1269021183252334,293.0963134765625,297.1499938964844,293.1499938964844,0.0943221151828765,-1725.7159423828125,304.1422119140625,0.7786321043968201,0.1317547112703323,0.0924537032842636,293.0296936035156,297.1499938964844,293.1499938964844,0.2430484145879745,-4941.7041015625,304.1387023925781,0.9990000128746032,0.3122445344924927,0.2647969722747803,293.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.5601011514663696,0.050000000745058,0.2284970879554748,288.7335510253906,291.1499938964844,269.7266540527344,269.0130310058594,283.4245300292969,293.1864318847656,288.7288513183594,1.0,0.2041220515966415,1.0,1.0,0.974008321762085,1.0,-0.9716780185699464,0.4048388004302978,0.5668392181396484,0.216014415025711,0.0,0.0,1.0,27.16144752502441,28.0,-61.86490631103516,-5125.00341796875,96.95624542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,302.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145077273249626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001162107873824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322440,293.11065673828125,297.1499938964844,293.1499938964844,0.072389118373394,-1811.022705078125,304.1438903808594,0.7291737794876099,0.1073248237371444,0.0970132574439048,293.0942077636719,297.1499938964844,293.1499938964844,0.095955342054367,-2368.678466796875,304.1419372558594,0.7822790741920471,0.1335967034101486,0.1269021183252334,293.0963134765625,297.1499938964844,293.1499938964844,0.0943221151828765,-1725.7159423828125,304.1422119140625,0.7786321043968201,0.1317547112703323,0.0924537032842636,293.0296936035156,297.1499938964844,293.1499938964844,0.2430484145879745,-4941.7041015625,304.1387023925781,0.9990000128746032,0.3122445344924927,0.2647969722747803,293.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.5601011514663696,0.050000000745058,0.2284970879554748,288.7335510253906,291.1499938964844,269.7266540527344,269.0130310058594,283.4245300292969,293.1864318847656,288.7288513183594,1.0,0.2041220515966415,1.0,1.0,0.974008321762085,1.0,-0.9716780185699464,0.4048388004302978,0.5668392181396484,0.216014415025711,0.0,0.0,1.0,27.16144752502441,28.0,-61.86490631103516,-5125.00341796875,96.95624542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,302.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1145077273249626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001162107873824,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322500,293.11053466796875,297.1499938964844,293.1499938964844,0.0729576647281646,-1821.5595703125,304.1439819335937,0.7310431003570557,0.1078420281410217,0.0974763110280036,293.0940856933594,297.1499938964844,293.1499938964844,0.0967239215970039,-2384.01318359375,304.1419982910156,0.7846797108650208,0.1343271434307098,0.1275909841060638,293.0962219238281,297.1499938964844,293.1499938964844,0.0950610637664794,-1736.630615234375,304.14227294921875,0.7809740304946899,0.1324552744626999,0.0929417684674263,293.0299377441406,297.1499938964844,293.1499938964844,0.2422794699668884,-4928.79248046875,304.1420593261719,0.9990000128746032,0.3137235641479492,0.263783723115921,293.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.5608982443809509,0.050000000745058,0.2284721881151199,288.7171325683594,291.1499938964844,269.7083435058594,268.995361328125,283.41485595703125,293.1841735839844,288.7132568359375,1.0,0.2041979283094406,1.0,1.0,0.974086344242096,1.0,-0.9723970890045166,0.4051798284053802,0.5672172904014587,0.2161304503679275,0.0,0.0,1.0,27.03608512878418,28.0,-52.993648529052734,-5127.77294921875,96.89805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,302.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1146612763404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001163666165666,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322560,293.1104736328125,297.1499938964844,293.1499938964844,0.0735291838645935,-1832.1785888671875,304.14404296875,0.7319269180297852,0.108354665338993,0.0979396179318428,293.093994140625,297.1499938964844,293.1499938964844,0.0974986255168914,-2399.464111328125,304.1420593261719,0.7859078645706177,0.1350534856319427,0.1282805204391479,293.0961303710937,297.1499938964844,293.1499938964844,0.0958055108785629,-1747.6260986328125,304.142333984375,0.7821531891822815,0.1331516057252884,0.093430146574974,293.02996826171875,297.1499938964844,293.1499938964844,0.2428782284259796,-4938.515625,304.14239501953125,0.9990000128746032,0.3152365386486053,0.2640184164047241,293.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.704345703125,0.5607137084007263,0.050000000745058,0.2284778952598571,288.7008056640625,291.1499938964844,269.69000244140625,268.9776916503906,283.4044189453125,293.18182373046875,288.6964111328125,1.0,0.204599842429161,1.0,1.0,0.9741748571395874,1.0,-0.9746547937393188,0.4061821401119232,0.5684726238250732,0.2166866660118103,0.0,0.0,1.0,27.094715118408203,31.0,-50.59172821044922,-5132.91064453125,97.46334075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,302.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1148043423891067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001165118155768,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322620,293.1103820800781,297.1499938964844,293.1499938964844,0.0747047215700149,-1854.137939453125,304.14404296875,0.7318617701530457,0.1093745380640029,0.0988710448145866,293.0938720703125,297.1499938964844,293.1499938964844,0.0990945771336555,-2431.304931640625,304.1420288085937,0.7861723303794861,0.1365011036396026,0.1296651810407638,293.09600830078125,297.1499938964844,293.1499938964844,0.0973395779728889,-1770.305419921875,304.142333984375,0.7823382616043091,0.1345398873090744,0.0944112911820411,293.03302001953125,297.1499938964844,293.1499938964844,0.2467118501663208,-5001.3798828125,304.1383972167969,0.9990000128746032,0.3176707029342651,0.2667967081069946,293.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6674194335937,0.5585244297981262,0.050000000745058,0.2285467237234115,288.66314697265625,291.1499938964844,269.6533203125,268.9423828125,283.3819580078125,293.1768798828125,288.6580505371094,1.0,0.2063030749559402,1.0,1.0,0.97435200214386,1.0,-0.9820282459259032,0.4094369113445282,0.5725913643836975,0.2185707688331604,0.0,0.0,1.0,27.556123733520508,34.0,-53.8263053894043,-5147.4287109375,99.77532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,302.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150787025690078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001167902519227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322680,293.1103820800781,297.1499938964844,293.1499938964844,0.0747047215700149,-1854.137939453125,304.14404296875,0.7318617701530457,0.1093745380640029,0.0988710448145866,293.0938720703125,297.1499938964844,293.1499938964844,0.0990945771336555,-2431.304931640625,304.1420288085937,0.7861723303794861,0.1365011036396026,0.1296651810407638,293.09600830078125,297.1499938964844,293.1499938964844,0.0973395779728889,-1770.305419921875,304.142333984375,0.7823382616043091,0.1345398873090744,0.0944112911820411,293.03302001953125,297.1499938964844,293.1499938964844,0.2467118501663208,-5001.3798828125,304.1383972167969,0.9990000128746032,0.3176707029342651,0.2667967081069946,293.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6674194335937,0.5585244297981262,0.050000000745058,0.2285467237234115,288.66314697265625,291.1499938964844,269.6533203125,268.9423828125,283.3819580078125,293.1768798828125,288.6580505371094,1.0,0.2063030749559402,1.0,1.0,0.97435200214386,1.0,-0.9820282459259032,0.4094369113445282,0.5725913643836975,0.2185707688331604,0.0,0.0,1.0,27.556123733520508,34.0,-53.8263053894043,-5147.4287109375,99.77532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,302.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1150787025690078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001167902519227,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322740,293.1103515625,297.1499938964844,293.1499938964844,0.0759303495287895,-1877.19677734375,304.1439819335937,0.7297192811965942,0.1103854030370712,0.0998090878129005,293.0937805175781,297.1499938964844,293.1499938964844,0.1007632687687873,-2464.593994140625,304.14190673828125,0.7839495539665222,0.1379417777061462,0.1310581862926483,293.095947265625,297.1499938964844,293.1499938964844,0.0989439338445663,-1794.041748046875,304.1422119140625,0.7800583839416504,0.1359210014343261,0.0953987836837768,293.0429992675781,297.1499938964844,293.1499938964844,0.2536340653896332,-5114.1689453125,304.13067626953125,0.9990000128746032,0.3186256289482116,0.272154152393341,293.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233215332031,0.5542871952056885,0.050000000745058,0.2286844998598098,288.6181640625,291.1499938964844,269.6166687011719,268.9070739746094,283.3577575683594,293.1718139648437,288.6120910644531,1.0,0.2090401351451873,1.0,1.0,0.9745291471481324,1.0,-0.9926059246063232,0.4141007363796234,0.5785051584243774,0.2213161885738372,0.0,0.0,1.0,28.42832946777344,25.0,-63.0655517578125,-5166.2646484375,103.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077880859375,302.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153594925999641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001170752220787,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322800,293.1103515625,297.1499938964844,293.1499938964844,0.0759303495287895,-1877.19677734375,304.1439819335937,0.7297192811965942,0.1103854030370712,0.0998090878129005,293.0937805175781,297.1499938964844,293.1499938964844,0.1007632687687873,-2464.593994140625,304.14190673828125,0.7839495539665222,0.1379417777061462,0.1310581862926483,293.095947265625,297.1499938964844,293.1499938964844,0.0989439338445663,-1794.041748046875,304.1422119140625,0.7800583839416504,0.1359210014343261,0.0953987836837768,293.0429992675781,297.1499938964844,293.1499938964844,0.2536340653896332,-5114.1689453125,304.13067626953125,0.9990000128746032,0.3186256289482116,0.272154152393341,293.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233215332031,0.5542871952056885,0.050000000745058,0.2286844998598098,288.6181640625,291.1499938964844,269.6166687011719,268.9070739746094,283.3577575683594,293.1718139648437,288.6120910644531,1.0,0.2090401351451873,1.0,1.0,0.9745291471481324,1.0,-0.9926059246063232,0.4141007363796234,0.5785051584243774,0.2213161885738372,0.0,0.0,1.0,28.42832946777344,25.0,-63.0655517578125,-5166.2646484375,103.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077880859375,302.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1153594925999641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001170752220787,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322860,293.1102294921875,297.1499938964844,293.1499938964844,0.0771067664027214,-1899.3885498046875,304.14404296875,0.7349417209625244,0.1114167943596839,0.1007070839405059,293.0935974121094,297.1499938964844,293.1499938964844,0.1023947596549987,-2496.997314453125,304.14190673828125,0.7905416488647461,0.1394044607877731,0.1324110925197601,293.0957946777344,297.1499938964844,293.1499938964844,0.1005085855722427,-1817.1011962890625,304.1422119140625,0.7865229845046997,0.1373223215341568,0.0963555350899696,293.05133056640625,297.1499938964844,293.1499938964844,0.2502889931201935,-5057.501953125,304.1432800292969,0.9990000128746032,0.3196154534816742,0.2681553363800049,293.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776062011719,0.557451069355011,0.050000000745058,0.2285807877779007,288.5736694335937,291.1499938964844,269.5799865722656,268.87176513671875,283.3394775390625,293.1666564941406,288.5697326660156,1.0,0.207572191953659,1.0,1.0,0.974749743938446,1.0,-0.9915384650230408,0.413629800081253,0.5779086351394653,0.2210113704204559,0.0,0.0,1.0,27.86087226867676,28.0,-54.35323333740234,-5167.8857421875,102.31072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,302.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156515106558799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001173715791082,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322920,293.1102294921875,297.1499938964844,293.1499938964844,0.0771067664027214,-1899.3885498046875,304.14404296875,0.7349417209625244,0.1114167943596839,0.1007070839405059,293.0935974121094,297.1499938964844,293.1499938964844,0.1023947596549987,-2496.997314453125,304.14190673828125,0.7905416488647461,0.1394044607877731,0.1324110925197601,293.0957946777344,297.1499938964844,293.1499938964844,0.1005085855722427,-1817.1011962890625,304.1422119140625,0.7865229845046997,0.1373223215341568,0.0963555350899696,293.05133056640625,297.1499938964844,293.1499938964844,0.2502889931201935,-5057.501953125,304.1432800292969,0.9990000128746032,0.3196154534816742,0.2681553363800049,293.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776062011719,0.557451069355011,0.050000000745058,0.2285807877779007,288.5736694335937,291.1499938964844,269.5799865722656,268.87176513671875,283.3394775390625,293.1666564941406,288.5697326660156,1.0,0.207572191953659,1.0,1.0,0.974749743938446,1.0,-0.9915384650230408,0.413629800081253,0.5779086351394653,0.2210113704204559,0.0,0.0,1.0,27.86087226867676,28.0,-54.35323333740234,-5167.8857421875,102.31072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,302.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1156515106558799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001173715791082,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
322980,293.11016845703125,297.1499938964844,293.1499938964844,0.0782061889767646,-1920.0130615234373,304.1441955566406,0.7382172346115112,0.1124368607997894,0.1016219034790992,293.0934753417969,297.1499938964844,293.1499938964844,0.1039361655712127,-2527.296875,304.1420288085937,0.7947893738746643,0.1408577263355255,0.133782684803009,293.095703125,297.1499938964844,293.1499938964844,0.1019828766584396,-1838.6044921875,304.142333984375,0.7906641960144043,0.1387120485305786,0.0973246917128562,293.048583984375,297.1499938964844,293.1499938964844,0.2491519302129745,-5038.91015625,304.14703369140625,0.9990000128746032,0.3226680159568786,0.2666500806808471,293.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492248535156,0.5586398839950562,0.050000000745058,0.2285427004098892,288.546142578125,291.1499938964844,269.5433349609375,268.83642578125,283.3195495605469,293.16131591796875,288.5424499511719,1.0,0.2077617198228836,1.0,1.0,0.9749703407287598,1.0,-0.9935895204544068,0.4145636260509491,0.5790258646011353,0.2214490920305252,0.0,0.0,1.0,27.682003021240234,31.0,-43.39585113525391,-5174.94970703125,102.44989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,302.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1158963069319725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117620016681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323040,293.11016845703125,297.1499938964844,293.1499938964844,0.0782061889767646,-1920.0130615234373,304.1441955566406,0.7382172346115112,0.1124368607997894,0.1016219034790992,293.0934753417969,297.1499938964844,293.1499938964844,0.1039361655712127,-2527.296875,304.1420288085937,0.7947893738746643,0.1408577263355255,0.133782684803009,293.095703125,297.1499938964844,293.1499938964844,0.1019828766584396,-1838.6044921875,304.142333984375,0.7906641960144043,0.1387120485305786,0.0973246917128562,293.048583984375,297.1499938964844,293.1499938964844,0.2491519302129745,-5038.91015625,304.14703369140625,0.9990000128746032,0.3226680159568786,0.2666500806808471,293.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492248535156,0.5586398839950562,0.050000000745058,0.2285427004098892,288.546142578125,291.1499938964844,269.5433349609375,268.83642578125,283.3195495605469,293.16131591796875,288.5424499511719,1.0,0.2077617198228836,1.0,1.0,0.9749703407287598,1.0,-0.9935895204544068,0.4145636260509491,0.5790258646011353,0.2214490920305252,0.0,0.0,1.0,27.682003021240234,31.0,-43.39585113525391,-5174.94970703125,102.44989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,302.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1158963069319725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000117620016681,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323100,293.11016845703125,297.1499938964844,293.1499938964844,0.0787675529718399,-1930.5921630859373,304.14422607421875,0.7386749982833862,0.1129397675395011,0.1020790264010429,293.09344482421875,297.1499938964844,293.1499938964844,0.1047264263033866,-2542.826416015625,304.1420288085937,0.7955060601234436,0.1415785998106002,0.1344694793224334,293.095703125,297.1499938964844,293.1499938964844,0.1027383133769035,-1849.62109375,304.1423645019531,0.7913356423377991,0.1394004225730896,0.0978094339370727,293.04791259765625,297.1499938964844,293.1499938964844,0.2502403855323791,-5056.86962890625,304.1455993652344,0.9990000128746032,0.3240886032581329,0.2673582434654236,293.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5339660644531,0.5580806732177734,0.050000000745058,0.2285604774951934,288.5305480957031,291.1499938964844,269.5249938964844,268.8187866210937,283.3086242675781,293.1585388183594,288.5265197753906,1.0,0.2083476483821869,1.0,1.0,0.9750806093215942,1.0,-0.9964149594306946,0.4158150553703308,0.5805999040603638,0.2221651971340179,0.0,0.0,1.0,27.81332015991211,31.0,-44.18522262573242,-5181.1328125,103.28170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,302.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1160062029957771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001177315425593,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323160,293.1101989746094,297.1499938964844,293.1499938964844,0.0793387442827224,-1941.3900146484373,304.14422607421875,0.7385329604148865,0.1134387403726577,0.1025363430380821,293.09344482421875,297.1499938964844,293.1499938964844,0.1055322885513305,-2558.66015625,304.1420288085937,0.7955096960067749,0.1422964483499527,0.1351572722196579,293.0957336425781,297.1499938964844,293.1499938964844,0.1035085469484329,-1860.8529052734373,304.1423645019531,0.7912975549697876,0.1400852650403976,0.0982946008443832,293.0486145019531,297.1499938964844,293.1499938964844,0.2521892786026001,-5088.84326171875,304.142822265625,0.9990000128746032,0.3252426087856293,0.2687995731830597,293.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51715087890625,0.556941568851471,0.050000000745058,0.2285970747470855,288.51336669921875,291.1499938964844,269.50665283203125,268.8011169433594,283.2971496582031,293.1557312011719,288.5089416503906,1.0,0.2092211246490478,1.0,1.0,0.9751619696617126,1.0,-1.0001449584960938,0.4174650311470032,0.5826799273490906,0.223125621676445,0.0,0.0,1.0,28.057126998901367,34.0,-47.01545333862305,-5188.56396484375,104.50572967529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,302.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1161136999726295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001178406382678,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323220,293.1103210449219,297.1499938964844,293.1499938964844,0.0805175602436065,-1963.789306640625,304.1441955566406,0.7366403937339783,0.114422895014286,0.1034498363733291,293.0934753417969,297.1499938964844,293.1499938964844,0.1072013303637504,-2591.45751953125,304.14190673828125,0.7936016321182251,0.1437217891216278,0.1365346312522888,293.0958251953125,297.1499938964844,293.1499938964844,0.1051030531525611,-1884.11083984375,304.1422424316406,0.7893148064613342,0.1414423286914825,0.0992648676037788,293.0557861328125,297.1499938964844,293.1499938964844,0.2584703266620636,-5191.06396484375,304.1347045898437,0.9990000128746032,0.3263735771179199,0.2736288905143738,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4776306152344,0.5531197190284729,0.050000000745058,0.2287231236696243,288.4729309082031,291.1499938964844,269.4700012207031,268.76580810546875,283.2728576660156,293.1499938964844,288.46746826171875,1.0,0.2117478549480438,1.0,1.0,0.9753246307373048,1.0,-1.0100058317184448,0.4218250215053558,0.5881807804107666,0.2256907671689987,0.0,0.0,1.0,28.859508514404297,37.0,-56.74903106689453,-5206.4697265625,108.0505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,302.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163355782628059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001180658291559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323280,293.1103210449219,297.1499938964844,293.1499938964844,0.0805175602436065,-1963.789306640625,304.1441955566406,0.7366403937339783,0.114422895014286,0.1034498363733291,293.0934753417969,297.1499938964844,293.1499938964844,0.1072013303637504,-2591.45751953125,304.14190673828125,0.7936016321182251,0.1437217891216278,0.1365346312522888,293.0958251953125,297.1499938964844,293.1499938964844,0.1051030531525611,-1884.11083984375,304.1422424316406,0.7893148064613342,0.1414423286914825,0.0992648676037788,293.0557861328125,297.1499938964844,293.1499938964844,0.2584703266620636,-5191.06396484375,304.1347045898437,0.9990000128746032,0.3263735771179199,0.2736288905143738,293.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4776306152344,0.5531197190284729,0.050000000745058,0.2287231236696243,288.4729309082031,291.1499938964844,269.4700012207031,268.76580810546875,283.2728576660156,293.1499938964844,288.46746826171875,1.0,0.2117478549480438,1.0,1.0,0.9753246307373048,1.0,-1.0100058317184448,0.4218250215053558,0.5881807804107666,0.2256907671689987,0.0,0.0,1.0,28.859508514404297,37.0,-56.74903106689453,-5206.4697265625,108.0505599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,302.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1163355782628059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001180658291559,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323340,293.11053466796875,297.1499938964844,293.1499938964844,0.0817478746175766,-1987.326416015625,304.1440734863281,0.732998251914978,0.1153848469257354,0.1043572276830673,293.0935974121094,297.1499938964844,293.1499938964844,0.1089537665247917,-2625.896240234375,304.14166259765625,0.7895966172218323,0.1451303958892822,0.1379105001688003,293.09600830078125,297.1499938964844,293.1499938964844,0.1067748293280601,-1908.503173828125,304.1420288085937,0.7852456569671631,0.1427779793739318,0.1002311185002327,293.0716552734375,297.1499938964844,293.1499938964844,0.2675158679485321,-5336.6865234375,304.12469482421875,0.9990000128746032,0.3255589008331299,0.2805874645709991,293.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.5476433634757996,0.050000000745058,0.2289132177829742,288.4232177734375,291.1499938964844,269.4333190917969,268.73046875,283.2470397949219,293.144287109375,288.41668701171875,1.0,0.2151588201522827,1.0,1.0,0.9754873514175416,1.0,-1.022485613822937,0.4273495972156524,0.5951360464096069,0.2289550900459289,0.0,0.0,1.0,30.03997039794922,25.0,-69.14192199707031,-5227.3115234375,112.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,302.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1165876910090446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001183216882054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323400,293.11053466796875,297.1499938964844,293.1499938964844,0.0817478746175766,-1987.326416015625,304.1440734863281,0.732998251914978,0.1153848469257354,0.1043572276830673,293.0935974121094,297.1499938964844,293.1499938964844,0.1089537665247917,-2625.896240234375,304.14166259765625,0.7895966172218323,0.1451303958892822,0.1379105001688003,293.09600830078125,297.1499938964844,293.1499938964844,0.1067748293280601,-1908.503173828125,304.1420288085937,0.7852456569671631,0.1427779793739318,0.1002311185002327,293.0716552734375,297.1499938964844,293.1499938964844,0.2675158679485321,-5336.6865234375,304.12469482421875,0.9990000128746032,0.3255589008331299,0.2805874645709991,293.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289855957031,0.5476433634757996,0.050000000745058,0.2289132177829742,288.4232177734375,291.1499938964844,269.4333190917969,268.73046875,283.2470397949219,293.144287109375,288.41668701171875,1.0,0.2151588201522827,1.0,1.0,0.9754873514175416,1.0,-1.022485613822937,0.4273495972156524,0.5951360464096069,0.2289550900459289,0.0,0.0,1.0,30.03997039794922,25.0,-69.14192199707031,-5227.3115234375,112.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,302.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1165876910090446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001183216882054,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323460,293.1106262207031,297.1499938964844,293.1499938964844,0.0828942134976387,-2009.271240234375,304.1441650390625,0.7391242980957031,0.1163669675588607,0.1052014678716659,293.09356689453125,297.1499938964844,293.1499938964844,0.1106289774179458,-2658.642822265625,304.14166259765625,0.7973004579544067,0.1465610712766647,0.1392232030630111,293.0960693359375,297.1499938964844,293.1499938964844,0.1083646193146705,-1931.5799560546875,304.1420593261719,0.7927980422973633,0.1441307812929153,0.1011471599340438,293.083984375,297.1499938964844,293.1499938964844,0.2628038227558136,-5257.51513671875,304.1417541503906,0.9990000128746032,0.3250036835670471,0.2753009796142578,293.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798828125,0.55179762840271,0.050000000745058,0.2287676632404327,288.3758544921875,291.1499938964844,269.39666748046875,268.6951599121094,283.2299194335937,293.1385192871094,288.3721618652344,1.0,0.2129988074302673,1.0,1.0,0.9757710695266724,1.0,-1.0196627378463743,0.4260677993297577,0.5935949087142944,0.2282593548297882,0.0,0.0,1.0,29.227170944213867,28.0,-56.729454040527344,-5226.02880859375,110.85432434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,302.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168682277202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001186063891509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323520,293.1106262207031,297.1499938964844,293.1499938964844,0.0828942134976387,-2009.271240234375,304.1441650390625,0.7391242980957031,0.1163669675588607,0.1052014678716659,293.09356689453125,297.1499938964844,293.1499938964844,0.1106289774179458,-2658.642822265625,304.14166259765625,0.7973004579544067,0.1465610712766647,0.1392232030630111,293.0960693359375,297.1499938964844,293.1499938964844,0.1083646193146705,-1931.5799560546875,304.1420593261719,0.7927980422973633,0.1441307812929153,0.1011471599340438,293.083984375,297.1499938964844,293.1499938964844,0.2628038227558136,-5257.51513671875,304.1417541503906,0.9990000128746032,0.3250036835670471,0.2753009796142578,293.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798828125,0.55179762840271,0.050000000745058,0.2287676632404327,288.3758544921875,291.1499938964844,269.39666748046875,268.6951599121094,283.2299194335937,293.1385192871094,288.3721618652344,1.0,0.2129988074302673,1.0,1.0,0.9757710695266724,1.0,-1.0196627378463743,0.4260677993297577,0.5935949087142944,0.2282593548297882,0.0,0.0,1.0,29.227170944213867,28.0,-56.729454040527344,-5226.02880859375,110.85432434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,302.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1168682277202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001186063891509,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323580,293.1107788085937,297.1499938964844,293.1499938964844,0.0839258879423141,-2028.8223876953125,304.1443786621094,0.7434042692184448,0.1173308342695236,0.1060606688261032,293.0936584472656,297.1499938964844,293.1499938964844,0.1121597588062286,-2688.1845703125,304.14190673828125,0.8027361631393433,0.1479754894971847,0.1405522674322128,293.09625244140625,297.1499938964844,293.1499938964844,0.1098081544041633,-1952.262451171875,304.1423034667969,0.7980995178222656,0.1454620063304901,0.1020718291401863,293.079833984375,297.1499938964844,293.1499938964844,0.2600165009498596,-5212.169921875,304.1487121582031,0.9990000128746032,0.3275071978569031,0.2724016308784485,293.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.5540905594825745,0.050000000745058,0.2286902219057083,288.3512268066406,291.1499938964844,269.3599853515625,268.6598205566406,283.2113037109375,293.1325988769531,288.3480224609375,1.0,0.2126419246196746,1.0,1.0,0.976054847240448,1.0,-1.019821286201477,0.4261458814144134,0.5936753153800964,0.2282473295927047,0.0,0.0,1.0,28.81459045410156,31.0,-40.65454864501953,-5230.0888671875,110.17495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,302.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170997321605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001188413370982,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323640,293.1107788085937,297.1499938964844,293.1499938964844,0.0839258879423141,-2028.8223876953125,304.1443786621094,0.7434042692184448,0.1173308342695236,0.1060606688261032,293.0936584472656,297.1499938964844,293.1499938964844,0.1121597588062286,-2688.1845703125,304.14190673828125,0.8027361631393433,0.1479754894971847,0.1405522674322128,293.09625244140625,297.1499938964844,293.1499938964844,0.1098081544041633,-1952.262451171875,304.1423034667969,0.7980995178222656,0.1454620063304901,0.1020718291401863,293.079833984375,297.1499938964844,293.1499938964844,0.2600165009498596,-5212.169921875,304.1487121582031,0.9990000128746032,0.3275071978569031,0.2724016308784485,293.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.5540905594825745,0.050000000745058,0.2286902219057083,288.3512268066406,291.1499938964844,269.3599853515625,268.6598205566406,283.2113037109375,293.1325988769531,288.3480224609375,1.0,0.2126419246196746,1.0,1.0,0.976054847240448,1.0,-1.019821286201477,0.4261458814144134,0.5936753153800964,0.2282473295927047,0.0,0.0,1.0,28.81459045410156,31.0,-40.65454864501953,-5230.0888671875,110.17495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,302.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1170997321605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001188413370982,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323700,293.1109313964844,297.1499938964844,293.1499938964844,0.0844481587409973,-2038.7542724609373,304.1444396972656,0.7442589998245239,0.1178011298179626,0.1064868196845054,293.09375,297.1499938964844,293.1499938964844,0.1129390746355056,-2703.2197265625,304.1419372558594,0.8039305210113525,0.1486732214689254,0.1412151008844375,293.09637451171875,297.1499938964844,293.1499938964844,0.1105412170290947,-1962.7645263671875,304.1423645019531,0.7992311120033264,0.1461159139871597,0.1025313362479209,293.0774230957031,297.1499938964844,293.1499938964844,0.2603927552700043,-5218.4580078125,304.1482238769531,0.9990000128746032,0.3288715779781341,0.2725032866001129,293.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3405456542969,0.5540100932121277,0.050000000745058,0.2286928594112396,288.3375244140625,291.1499938964844,269.3416748046875,268.6421813964844,283.2008972167969,293.1295471191406,288.3341064453125,1.0,0.2129807919263839,1.0,1.0,0.9761967062950134,1.0,-1.0218043327331543,0.4270182251930237,0.5947860479354858,0.2287684977054596,0.0,0.0,1.0,28.855228424072266,31.0,-39.89600372314453,-5234.91162109375,110.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,302.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172009631991386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001189440736197,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323760,293.111083984375,297.1499938964844,293.1499938964844,0.0849765613675117,-2048.827392578125,304.1445007324219,0.7444517016410828,0.1182645484805107,0.1069108769297599,293.0938415527344,297.1499938964844,293.1499938964844,0.1137301549315452,-2718.480224609375,304.1419677734375,0.8043494820594788,0.1493654996156692,0.1418770253658294,293.0965576171875,297.1499938964844,293.1499938964844,0.1112842783331871,-1973.41015625,304.14239501953125,0.7995880246162415,0.1467629075050354,0.1029891669750213,293.0760192871094,297.1499938964844,293.1499938964844,0.2616909146308899,-5239.71630859375,304.14617919921875,0.9990000128746032,0.3300687670707702,0.2733900547027588,293.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.5533082485198975,0.050000000745058,0.2287163138389587,288.32257080078125,291.1499938964844,269.3233337402344,268.62451171875,283.1899108886719,293.1264343261719,288.3187866210937,1.0,0.2136296182870865,1.0,1.0,0.9762837290763856,1.0,-1.0247491598129272,0.4283164441585541,0.5964326858520508,0.2295508235692978,0.0,0.0,1.0,29.020078659057617,34.0,-41.56341171264648,-5241.07421875,111.65140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,302.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1172982230782508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001190427865367,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323820,293.1114807128906,297.1499938964844,293.1499938964844,0.0860608369112014,-2069.58642578125,304.14453125,0.7430830597877502,0.1191697493195533,0.1077512428164482,293.0941162109375,297.1499938964844,293.1499938964844,0.115360751748085,-2749.94677734375,304.1419372558594,0.8031359314918518,0.1507332473993301,0.14319708943367,293.0969543457031,297.1499938964844,293.1499938964844,0.1128125861287117,-1995.3189697265625,304.14239501953125,0.7982502579689026,0.148034855723381,0.1038986071944236,293.0782775878906,297.1499938964844,293.1499938964844,0.2668164372444153,-5322.77490234375,304.1388244628906,0.9990000128746032,0.3314961791038513,0.2772297859191894,293.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.5502759218215942,0.050000000745058,0.2288198620080948,288.2872009277344,291.1499938964844,269.2866516113281,268.58917236328125,283.1664123535156,293.1201171875,288.2825012207031,1.0,0.215751439332962,1.0,1.0,0.9764577746391296,1.0,-1.033165693283081,0.432030439376831,0.60113525390625,0.231797844171524,0.0,0.0,1.0,29.686885833740234,37.0,-49.73159790039063,-5256.64599609375,114.7557144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,302.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.117495022714138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001192425115732,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323880,293.1114807128906,297.1499938964844,293.1499938964844,0.0860608369112014,-2069.58642578125,304.14453125,0.7430830597877502,0.1191697493195533,0.1077512428164482,293.0941162109375,297.1499938964844,293.1499938964844,0.115360751748085,-2749.94677734375,304.1419372558594,0.8031359314918518,0.1507332473993301,0.14319708943367,293.0969543457031,297.1499938964844,293.1499938964844,0.1128125861287117,-1995.3189697265625,304.14239501953125,0.7982502579689026,0.148034855723381,0.1038986071944236,293.0782775878906,297.1499938964844,293.1499938964844,0.2668164372444153,-5322.77490234375,304.1388244628906,0.9990000128746032,0.3314961791038513,0.2772297859191894,293.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.5502759218215942,0.050000000745058,0.2288198620080948,288.2872009277344,291.1499938964844,269.2866516113281,268.58917236328125,283.1664123535156,293.1201171875,288.2825012207031,1.0,0.215751439332962,1.0,1.0,0.9764577746391296,1.0,-1.033165693283081,0.432030439376831,0.60113525390625,0.231797844171524,0.0,0.0,1.0,29.686885833740234,37.0,-49.73159790039063,-5256.64599609375,114.7557144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,302.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.117495022714138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001192425115732,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
323940,293.1119689941406,297.1499938964844,293.1499938964844,0.0871882736682891,-2091.299560546875,304.1444702148437,0.7397922873497009,0.1200439855456352,0.1085778698325157,293.094482421875,297.1499938964844,293.1499938964844,0.1170668303966522,-2782.88916015625,304.14178466796875,0.7996483445167542,0.1520766466856002,0.1445089280605316,293.097412109375,297.1499938964844,293.1499938964844,0.1144125461578369,-2018.2769775390625,304.1422424316406,0.7946502566337585,0.1492876708507537,0.104801245033741,293.0891418457031,297.1499938964844,293.1499938964844,0.2749217748641968,-5452.6650390625,304.1289978027344,0.9990000128746032,0.3311317563056946,0.2833767235279083,293.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.248291015625,0.5454788208007812,0.050000000745058,0.2289911657571792,288.2431030273437,291.1499938964844,269.25,268.5538635253906,283.14129638671875,293.1136779785156,288.23736572265625,1.0,0.2188134044408798,1.0,1.0,0.976631760597229,1.0,-1.044398546218872,0.4369955062866211,0.607403039932251,0.2348058521747589,0.0,0.0,1.0,30.75489044189453,25.0,-61.37028884887695,-5275.4619140625,119.28375244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,302.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177158504724502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194666256196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
