time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324000,293.1119689941406,297.1499938964844,293.1499938964844,0.0871882736682891,-2091.299560546875,304.1444702148437,0.7397922873497009,0.1200439855456352,0.1085778698325157,293.094482421875,297.1499938964844,293.1499938964844,0.1170668303966522,-2782.88916015625,304.14178466796875,0.7996483445167542,0.1520766466856002,0.1445089280605316,293.097412109375,297.1499938964844,293.1499938964844,0.1144125461578369,-2018.2769775390625,304.1422424316406,0.7946502566337585,0.1492876708507537,0.104801245033741,293.0891418457031,297.1499938964844,293.1499938964844,0.2749217748641968,-5452.6650390625,304.1289978027344,0.9990000128746032,0.3311317563056946,0.2833767235279083,293.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.248291015625,0.5454788208007812,0.050000000745058,0.2289911657571792,288.2431030273437,291.1499938964844,269.25,268.5538635253906,283.14129638671875,293.1136779785156,288.23736572265625,1.0,0.2188134044408798,1.0,1.0,0.976631760597229,1.0,-1.044398546218872,0.4369955062866211,0.607403039932251,0.2348058521747589,0.0,0.0,1.0,30.75489044189453,25.0,-61.37028884887695,-5275.4619140625,119.28375244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947570800781,302.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1177158504724502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001194666256196,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324060,293.1123046875,297.1499938964844,293.1499938964844,0.0882312133908271,-2111.365966796875,304.14459228515625,0.7463518381118774,0.120943933725357,0.109342835843563,293.0946960449219,297.1499938964844,293.1499938964844,0.1186821311712265,-2813.9140625,304.141845703125,0.807773232460022,0.1534365564584732,0.145751342177391,293.0977783203125,297.1499938964844,293.1499938964844,0.1159212887287139,-2039.8140869140625,304.142333984375,0.8026345372200012,0.1505414396524429,0.1056522205471992,293.0965576171875,297.1499938964844,293.1499938964844,0.2692083716392517,-5358.1484375,304.14630126953125,0.9990000128746032,0.3311231136322021,0.2774426937103271,293.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050170898437,0.5501080751419067,0.050000000745058,0.2288253903388977,288.2015991210937,291.1499938964844,269.2133483886719,268.5185241699219,283.1254577636719,293.1070861816406,288.1986389160156,1.0,0.2163630723953247,1.0,1.0,0.9769290685653688,1.0,-1.04051673412323,0.4351896345615387,0.6053270697593689,0.2339552938938141,0.0,0.0,1.0,29.82194709777832,28.0,-48.810638427734375,-5272.83447265625,116.71017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,302.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179604679346084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001197148740175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324120,293.1123046875,297.1499938964844,293.1499938964844,0.0882312133908271,-2111.365966796875,304.14459228515625,0.7463518381118774,0.120943933725357,0.109342835843563,293.0946960449219,297.1499938964844,293.1499938964844,0.1186821311712265,-2813.9140625,304.141845703125,0.807773232460022,0.1534365564584732,0.145751342177391,293.0977783203125,297.1499938964844,293.1499938964844,0.1159212887287139,-2039.8140869140625,304.142333984375,0.8026345372200012,0.1505414396524429,0.1056522205471992,293.0965576171875,297.1499938964844,293.1499938964844,0.2692083716392517,-5358.1484375,304.14630126953125,0.9990000128746032,0.3311231136322021,0.2774426937103271,293.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050170898437,0.5501080751419067,0.050000000745058,0.2288253903388977,288.2015991210937,291.1499938964844,269.2133483886719,268.5185241699219,283.1254577636719,293.1070861816406,288.1986389160156,1.0,0.2163630723953247,1.0,1.0,0.9769290685653688,1.0,-1.04051673412323,0.4351896345615387,0.6053270697593689,0.2339552938938141,0.0,0.0,1.0,29.82194709777832,28.0,-48.810638427734375,-5272.83447265625,116.71017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,302.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1179604679346084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001197148740175,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324180,293.1127624511719,297.1499938964844,293.1499938964844,0.0891490057110786,-2128.80615234375,304.1448669433594,0.7509410977363586,0.1218073591589927,0.1101139113306999,293.0950012207031,297.1499938964844,293.1499938964844,0.120141290128231,-2841.57568359375,304.1421203613281,0.8132960796356201,0.1547751724720001,0.1470075994729995,293.098388671875,297.1499938964844,293.1499938964844,0.1172437295317649,-2058.438720703125,304.1426696777344,0.8081310987472534,0.1517451852560043,0.1064886078238487,293.087158203125,297.1499938964844,293.1499938964844,0.2656047642230987,-5300.32177734375,304.153076171875,0.9990000128746032,0.3343736827373504,0.2740215063095093,293.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845397949219,0.5528083443641663,0.050000000745058,0.2287327051162719,288.18231201171875,291.1499938964844,269.1766662597656,268.4831848144531,283.107666015625,293.1000061035156,288.1798095703125,1.0,0.2157619744539261,1.0,1.0,0.9772263765335084,1.0,-1.0397313833236694,0.4348044693470001,0.6049268841743469,0.2338066399097442,0.0,0.0,1.0,29.31780433654785,31.0,-33.25135040283203,-5275.6650390625,115.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,302.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181543096899986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001199116086354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324240,293.1127624511719,297.1499938964844,293.1499938964844,0.0891490057110786,-2128.80615234375,304.1448669433594,0.7509410977363586,0.1218073591589927,0.1101139113306999,293.0950012207031,297.1499938964844,293.1499938964844,0.120141290128231,-2841.57568359375,304.1421203613281,0.8132960796356201,0.1547751724720001,0.1470075994729995,293.098388671875,297.1499938964844,293.1499938964844,0.1172437295317649,-2058.438720703125,304.1426696777344,0.8081310987472534,0.1517451852560043,0.1064886078238487,293.087158203125,297.1499938964844,293.1499938964844,0.2656047642230987,-5300.32177734375,304.153076171875,0.9990000128746032,0.3343736827373504,0.2740215063095093,293.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1845397949219,0.5528083443641663,0.050000000745058,0.2287327051162719,288.18231201171875,291.1499938964844,269.1766662597656,268.4831848144531,283.107666015625,293.1000061035156,288.1798095703125,1.0,0.2157619744539261,1.0,1.0,0.9772263765335084,1.0,-1.0397313833236694,0.4348044693470001,0.6049268841743469,0.2338066399097442,0.0,0.0,1.0,29.31780433654785,31.0,-33.25135040283203,-5275.6650390625,115.63449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958557128906,302.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1181543096899986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001199116086354,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324300,293.113037109375,297.1499938964844,293.1499938964844,0.0896085277199745,-2137.57177734375,304.1449584960937,0.7518687844276428,0.122219905257225,0.1104892492294311,293.09521484375,297.1499938964844,293.1499938964844,0.1208808794617652,-2855.606689453125,304.1422119140625,0.8145133256912231,0.1554285287857055,0.1476292759180069,293.0987243652344,297.1499938964844,293.1499938964844,0.1179120391607284,-2067.862548828125,304.1427917480469,0.8092864155769348,0.152331456542015,0.1069004908204078,293.08209228515625,297.1499938964844,293.1499938964844,0.2656457126140594,-5301.40380859375,304.15240478515625,0.9990000128746032,0.3361676931381225,0.2738988101482391,293.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736145019531,0.5529053211212158,0.050000000745058,0.2287293821573257,288.1711120605469,291.1499938964844,269.1583251953125,268.46551513671875,283.0975952148437,293.0964050292969,288.1683044433594,1.0,0.2159919440746307,1.0,1.0,0.977375030517578,1.0,-1.04127037525177,0.4354632496833801,0.6058071851730347,0.2342605143785476,0.0,0.0,1.0,29.322189331054688,31.0,-32.838134765625,-5279.84765625,116.00267791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982360839844,302.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1182364523410797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001199949692818,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324360,293.1133728027344,297.1499938964844,293.1499938964844,0.0900727957487106,-2146.447265625,304.14501953125,0.7520898580551147,0.1226258426904678,0.1108600869774818,293.0954895019531,297.1499938964844,293.1499938964844,0.1216301470994949,-2869.82373046875,304.14227294921875,0.8149657845497131,0.1560739129781723,0.1482468247413635,293.0990905761719,297.1499938964844,293.1499938964844,0.1185902878642082,-2077.43115234375,304.14288330078125,0.8096570372581482,0.1529101580381393,0.1073099970817565,293.0780944824219,297.1499938964844,293.1499938964844,0.2666510045528412,-5318.06298828125,304.150146484375,0.9990000128746032,0.3378111720085144,0.2745836079120636,293.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.161376953125,0.5523637533187866,0.050000000745058,0.2287476807832718,288.1585388183594,291.1499938964844,269.1400146484375,268.4478454589844,283.0872497558594,293.0934143066406,288.1553955078125,1.0,0.2165394127368927,1.0,1.0,0.9774667620658876,1.0,-1.0437915325164795,0.4365599751472473,0.6072314977645874,0.2349769920110702,0.0,0.0,1.0,29.45542526245117,34.0,-34.67486572265625,-5285.30859375,116.83145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,302.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.118314579129219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001200742553919,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324420,293.1139831542969,297.1499938964844,293.1499938964844,0.0910384282469749,-2164.979736328125,304.14508056640625,0.7507031559944153,0.123430460691452,0.1116025894880294,293.09600830078125,297.1499938964844,293.1499938964844,0.1231738701462745,-2899.142333984375,304.14227294921875,0.8138779997825623,0.1573449373245239,0.1494741439819336,293.099853515625,297.1499938964844,293.1499938964844,0.1199893727898597,-2097.195556640625,304.1429138183594,0.8083509206771851,0.1540465950965881,0.1081229448318481,293.0757141113281,297.1499938964844,293.1499938964844,0.2712832987308502,-5393.23779296875,304.14227294921875,0.9990000128746032,0.3401307165622711,0.2780691981315613,293.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317138671875,0.5496149659156799,0.050000000745058,0.2288423776626587,288.1280212402344,291.1499938964844,269.10333251953125,268.4125366210937,283.0653686523437,293.0882568359375,288.1239624023437,1.0,0.2184759080410003,1.0,1.0,0.9776501655578612,1.0,-1.0514278411865234,0.4399092495441437,0.6115185618400574,0.2370970845222473,0.0,0.0,1.0,30.06797790527344,37.0,-42.95654296875,-5299.4423828125,119.73634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,302.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184728518128395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202348794322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324480,293.1139831542969,297.1499938964844,293.1499938964844,0.0910384282469749,-2164.979736328125,304.14508056640625,0.7507031559944153,0.123430460691452,0.1116025894880294,293.09600830078125,297.1499938964844,293.1499938964844,0.1231738701462745,-2899.142333984375,304.14227294921875,0.8138779997825623,0.1573449373245239,0.1494741439819336,293.099853515625,297.1499938964844,293.1499938964844,0.1199893727898597,-2097.195556640625,304.1429138183594,0.8083509206771851,0.1540465950965881,0.1081229448318481,293.0757141113281,297.1499938964844,293.1499938964844,0.2712832987308502,-5393.23779296875,304.14227294921875,0.9990000128746032,0.3401307165622711,0.2780691981315613,293.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317138671875,0.5496149659156799,0.050000000745058,0.2288423776626587,288.1280212402344,291.1499938964844,269.10333251953125,268.4125366210937,283.0653686523437,293.0882568359375,288.1239624023437,1.0,0.2184759080410003,1.0,1.0,0.9776501655578612,1.0,-1.0514278411865234,0.4399092495441437,0.6115185618400574,0.2370970845222473,0.0,0.0,1.0,30.06797790527344,37.0,-42.95654296875,-5299.4423828125,119.73634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,302.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1184728518128395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001202348794322,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324540,293.1143798828125,297.1499938964844,293.1499938964844,0.0920905917882919,-2185.276611328125,304.1449584960937,0.7473899722099304,0.1242617294192314,0.1123738884925842,293.0966186523437,297.1499938964844,293.1499938964844,0.1247932314872741,-2929.947998046875,304.14215087890625,0.8105562329292297,0.1585939824581146,0.150693655014038,293.10064697265625,297.1499938964844,293.1499938964844,0.1214577183127403,-2117.985107421875,304.142822265625,0.8047160506248474,0.1551568508148193,0.1089279726147651,293.0827941894531,297.1499938964844,293.1499938964844,0.2789902091026306,-5516.615234375,304.1319580078125,0.9990000128746032,0.3405980467796325,0.2839166820049286,293.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.5450626015663147,0.050000000745058,0.2290059328079223,288.0888061523437,291.1499938964844,269.0666809082031,268.377197265625,283.0426025390625,293.0850524902344,288.083740234375,1.0,0.2213743180036544,1.0,1.0,0.97783362865448,1.0,-1.0619975328445437,0.4445729255676269,0.6174246072769165,0.2399886399507522,0.0,0.0,1.0,31.08934783935547,40.0,-54.49435424804688,-5316.75048828125,124.13130950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,302.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186551079154014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001204198488267,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324600,293.1143798828125,297.1499938964844,293.1499938964844,0.0920905917882919,-2185.276611328125,304.1449584960937,0.7473899722099304,0.1242617294192314,0.1123738884925842,293.0966186523437,297.1499938964844,293.1499938964844,0.1247932314872741,-2929.947998046875,304.14215087890625,0.8105562329292297,0.1585939824581146,0.150693655014038,293.10064697265625,297.1499938964844,293.1499938964844,0.1214577183127403,-2117.985107421875,304.142822265625,0.8047160506248474,0.1551568508148193,0.1089279726147651,293.0827941894531,297.1499938964844,293.1499938964844,0.2789902091026306,-5516.615234375,304.1319580078125,0.9990000128746032,0.3405980467796325,0.2839166820049286,293.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.5450626015663147,0.050000000745058,0.2290059328079223,288.0888061523437,291.1499938964844,269.0666809082031,268.377197265625,283.0426025390625,293.0850524902344,288.083740234375,1.0,0.2213743180036544,1.0,1.0,0.97783362865448,1.0,-1.0619975328445437,0.4445729255676269,0.6174246072769165,0.2399886399507522,0.0,0.0,1.0,31.08934783935547,40.0,-54.49435424804688,-5316.75048828125,124.13130950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,302.5025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1186551079154014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001204198488267,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324660,293.1145935058594,297.1499938964844,293.1499938964844,0.093240812420845,-2207.546630859375,304.14471435546875,0.742728590965271,0.1251186579465866,0.1131827905774116,293.0971069335937,297.1499938964844,293.1499938964844,0.1265051066875457,-2962.546142578125,304.14190673828125,0.8054540753364563,0.1598428338766098,0.1519187539815902,293.1014099121094,297.1499938964844,293.1499938964844,0.1230011060833931,-2139.871826171875,304.14263916015625,0.7993143200874329,0.1562511622905731,0.1097271516919136,293.1001892089844,297.1499938964844,293.1499938964844,0.2893489003181457,-5680.40673828125,304.1206970214844,0.9990000128746032,0.3387987315654754,0.2916792631149292,293.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04638671875,0.5392269492149353,0.050000000745058,0.2292291522026062,288.0407409667969,291.1499938964844,269.0299987792969,268.34185791015625,283.0209045410156,293.0866394042969,288.0347900390625,1.0,0.2250639200210571,1.0,1.0,0.9781423807144164,1.0,-1.0749826431274414,0.4503255784511566,0.6246569752693176,0.2435029149055481,0.0,0.0,1.0,32.464073181152344,28.0,-66.39517211914062,-5335.994140625,129.85560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,302.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188820824027061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001206501983688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324720,293.1145935058594,297.1499938964844,293.1499938964844,0.093240812420845,-2207.546630859375,304.14471435546875,0.742728590965271,0.1251186579465866,0.1131827905774116,293.0971069335937,297.1499938964844,293.1499938964844,0.1265051066875457,-2962.546142578125,304.14190673828125,0.8054540753364563,0.1598428338766098,0.1519187539815902,293.1014099121094,297.1499938964844,293.1499938964844,0.1230011060833931,-2139.871826171875,304.14263916015625,0.7993143200874329,0.1562511622905731,0.1097271516919136,293.1001892089844,297.1499938964844,293.1499938964844,0.2893489003181457,-5680.40673828125,304.1206970214844,0.9990000128746032,0.3387987315654754,0.2916792631149292,293.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04638671875,0.5392269492149353,0.050000000745058,0.2292291522026062,288.0407409667969,291.1499938964844,269.0299987792969,268.34185791015625,283.0209045410156,293.0866394042969,288.0347900390625,1.0,0.2250639200210571,1.0,1.0,0.9781423807144164,1.0,-1.0749826431274414,0.4503255784511566,0.6246569752693176,0.2435029149055481,0.0,0.0,1.0,32.464073181152344,28.0,-66.39517211914062,-5335.994140625,129.85560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,302.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1188820824027061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001206501983688,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324780,293.1144714355469,297.1499938964844,293.1499938964844,0.0943301692605018,-2228.559326171875,304.1446838378906,0.7480779886245728,0.1260420978069305,0.1139660999178886,293.0972900390625,297.1499938964844,293.1499938964844,0.128135085105896,-2993.40234375,304.14190673828125,0.811801016330719,0.1611465811729431,0.1531056016683578,293.1017150878906,297.1499938964844,293.1499938964844,0.1244701147079467,-2160.58544921875,304.1426696777344,0.80559241771698,0.1574170291423797,0.1105037555098533,293.11480712890625,297.1499938964844,293.1499938964844,0.2853010594844818,-5612.24462890625,304.1380310058594,0.9990000128746032,0.3370477557182312,0.2871082425117492,293.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0007629394531,0.5426310300827026,0.050000000745058,0.2290967106819152,287.9971618652344,291.1499938964844,268.99334716796875,268.3065185546875,283.0117492675781,293.0923767089844,287.9941711425781,1.0,0.2231407016515731,1.0,1.0,0.9784510731697084,1.0,-1.072643160820007,0.4491651952266693,0.6234779357910156,0.2431488186120987,0.0,0.0,1.0,31.73139381408692,31.0,-51.99989700317383,-5333.66796875,127.92908477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,302.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11914674192667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209187976201,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324840,293.1144714355469,297.1499938964844,293.1499938964844,0.0943301692605018,-2228.559326171875,304.1446838378906,0.7480779886245728,0.1260420978069305,0.1139660999178886,293.0972900390625,297.1499938964844,293.1499938964844,0.128135085105896,-2993.40234375,304.14190673828125,0.811801016330719,0.1611465811729431,0.1531056016683578,293.1017150878906,297.1499938964844,293.1499938964844,0.1244701147079467,-2160.58544921875,304.1426696777344,0.80559241771698,0.1574170291423797,0.1105037555098533,293.11480712890625,297.1499938964844,293.1499938964844,0.2853010594844818,-5612.24462890625,304.1380310058594,0.9990000128746032,0.3370477557182312,0.2871082425117492,293.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0007629394531,0.5426310300827026,0.050000000745058,0.2290967106819152,287.9971618652344,291.1499938964844,268.99334716796875,268.3065185546875,283.0117492675781,293.0923767089844,287.9941711425781,1.0,0.2231407016515731,1.0,1.0,0.9784510731697084,1.0,-1.072643160820007,0.4491651952266693,0.6234779357910156,0.2431488186120987,0.0,0.0,1.0,31.73139381408692,31.0,-51.99989700317383,-5333.66796875,127.92908477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948486328125,302.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.11914674192667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001209187976201,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324900,293.1143493652344,297.1499938964844,293.1499938964844,0.0948291048407554,-2238.044677734375,304.1447448730469,0.7504571676254272,0.1265153437852859,0.1143812760710716,293.0973205566406,297.1499938964844,293.1499938964844,0.128876656293869,-3007.252197265625,304.1420288085937,0.8145021200180054,0.1618061512708664,0.1537194103002548,293.101806640625,297.1499938964844,293.1499938964844,0.1251399368047714,-2169.89697265625,304.1427917480469,0.8083109259605408,0.1580131947994232,0.1109118238091468,293.1142883300781,297.1499938964844,293.1499938964844,0.2834363579750061,-5582.06103515625,304.1434631347656,0.9990000128746032,0.3375955820083618,0.2853057384490967,293.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.543998658657074,0.050000000745058,0.2290451228618621,287.9866943359375,291.1499938964844,268.9750061035156,268.2888488769531,283.005615234375,293.0928649902344,287.9845275878906,1.0,0.2228932082653045,1.0,1.0,0.9786054491996764,1.0,-1.0721383094787598,0.4489119052886963,0.6232264041900635,0.2430693805217743,0.0,0.0,1.0,31.450172424316406,31.0,-40.16730117797852,-5334.16162109375,127.29053497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,302.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1192648634314537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001210386762977,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
324960,293.1142272949219,297.1499938964844,293.1499938964844,0.0953420549631118,-2247.80126953125,304.144775390625,0.7517452239990234,0.1269892752170562,0.1148033961653709,293.0973815917969,297.1499938964844,293.1499938964844,0.1296344846487045,-3021.40234375,304.14208984375,0.8159791231155396,0.1624656319618225,0.1543394029140472,293.10186767578125,297.1499938964844,293.1499938964844,0.1258280873298645,-2179.46240234375,304.1428527832031,0.8097553253173828,0.1586115658283233,0.1113262996077537,293.112548828125,297.1499938964844,293.1499938964844,0.2831384837627411,-5577.08349609375,304.1451721191406,0.9990000128746032,0.3383911848068237,0.2848342061042785,293.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9784851074219,0.5443587303161621,0.050000000745058,0.2290316373109817,287.9760131835937,291.1499938964844,268.9566650390625,268.27117919921875,282.99810791015625,293.0929870605469,287.97332763671875,1.0,0.2229903638362884,1.0,1.0,0.9787482619285583,1.0,-1.0733036994934082,0.4493961632251739,0.6239075064659119,0.2434560358524322,0.0,0.0,1.0,31.39644432067871,34.0,-36.2972526550293,-5337.0576171875,127.48310089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,302.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1193718388676643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001211472408613,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325020,293.1139831542969,297.1499938964844,293.1499938964844,0.0964196920394897,-2268.33251953125,304.14471435546875,0.7523677349090576,0.1279474645853042,0.1156684234738349,293.097412109375,297.1499938964844,293.1499938964844,0.1312127560377121,-3050.885009765625,304.14208984375,0.8168042302131653,0.1637909114360809,0.1555979549884796,293.1018981933594,297.1499938964844,293.1499938964844,0.1272716522216797,-2199.5419921875,304.142822265625,0.8104604482650757,0.1598213464021682,0.1121736988425254,293.1100769042969,297.1499938964844,293.1499938964844,0.2853820025920868,-5612.744140625,304.14288330078125,0.9990000128746032,0.3398477733135223,0.2862438559532165,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95330810546875,0.5432849526405334,0.050000000745058,0.2290717810392379,287.95025634765625,291.1499938964844,268.9200134277344,268.23583984375,282.9818115234375,293.0944519042969,287.947021484375,1.0,0.2241401672363281,1.0,1.0,0.9790338277816772,1.0,-1.078608512878418,0.4516996443271637,0.6269088387489319,0.2450040727853775,0.0,0.0,1.0,31.688777923583984,37.0,-37.29430389404297,-5346.83740234375,129.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,302.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195714920759201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213498617289,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325080,293.1139831542969,297.1499938964844,293.1499938964844,0.0964196920394897,-2268.33251953125,304.14471435546875,0.7523677349090576,0.1279474645853042,0.1156684234738349,293.097412109375,297.1499938964844,293.1499938964844,0.1312127560377121,-3050.885009765625,304.14208984375,0.8168042302131653,0.1637909114360809,0.1555979549884796,293.1018981933594,297.1499938964844,293.1499938964844,0.1272716522216797,-2199.5419921875,304.142822265625,0.8104604482650757,0.1598213464021682,0.1121736988425254,293.1100769042969,297.1499938964844,293.1499938964844,0.2853820025920868,-5612.744140625,304.14288330078125,0.9990000128746032,0.3398477733135223,0.2862438559532165,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.95330810546875,0.5432849526405334,0.050000000745058,0.2290717810392379,287.95025634765625,291.1499938964844,268.9200134277344,268.23583984375,282.9818115234375,293.0944519042969,287.947021484375,1.0,0.2241401672363281,1.0,1.0,0.9790338277816772,1.0,-1.078608512878418,0.4516996443271637,0.6269088387489319,0.2450040727853775,0.0,0.0,1.0,31.688777923583984,37.0,-37.29430389404297,-5346.83740234375,129.34829711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,302.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1195714920759201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001213498617289,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325140,293.1136474609375,297.1499938964844,293.1499938964844,0.0975721627473831,-2290.33154296875,304.1445617675781,0.7508059144020081,0.1289235800504684,0.1165639981627464,293.0973815917969,297.1499938964844,293.1499938964844,0.1328800916671753,-3082.045654296875,304.1419372558594,0.8152608275413513,0.1651273518800735,0.1568825542926788,293.1018371582031,297.1499938964844,293.1499938964844,0.1288105696439743,-2220.962890625,304.14263916015625,0.8087447285652161,0.161051720380783,0.1130468249320983,293.1137084960937,297.1499938964844,293.1499938964844,0.2909851670265198,-5701.4521484375,304.1358337402344,0.9990000128746032,0.340140700340271,0.2903294265270233,293.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223937988281,0.54022216796875,0.050000000745058,0.2291894108057022,287.9186096191406,291.1499938964844,268.8833312988281,268.20050048828125,282.9654846191406,293.10028076171875,287.9146423339844,1.0,0.2263800799846649,1.0,1.0,0.9793194532394408,1.0,-1.0873173475265503,0.4555380046367645,0.6317793130874634,0.2474315166473388,0.0,0.0,1.0,32.44283676147461,25.0,-44.21617126464844,-5360.53515625,132.95126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,302.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197719499468803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215533047798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325200,293.1136474609375,297.1499938964844,293.1499938964844,0.0975721627473831,-2290.33154296875,304.1445617675781,0.7508059144020081,0.1289235800504684,0.1165639981627464,293.0973815917969,297.1499938964844,293.1499938964844,0.1328800916671753,-3082.045654296875,304.1419372558594,0.8152608275413513,0.1651273518800735,0.1568825542926788,293.1018371582031,297.1499938964844,293.1499938964844,0.1288105696439743,-2220.962890625,304.14263916015625,0.8087447285652161,0.161051720380783,0.1130468249320983,293.1137084960937,297.1499938964844,293.1499938964844,0.2909851670265198,-5701.4521484375,304.1358337402344,0.9990000128746032,0.340140700340271,0.2903294265270233,293.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9223937988281,0.54022216796875,0.050000000745058,0.2291894108057022,287.9186096191406,291.1499938964844,268.8833312988281,268.20050048828125,282.9654846191406,293.10028076171875,287.9146423339844,1.0,0.2263800799846649,1.0,1.0,0.9793194532394408,1.0,-1.0873173475265503,0.4555380046367645,0.6317793130874634,0.2474315166473388,0.0,0.0,1.0,32.44283676147461,25.0,-44.21617126464844,-5360.53515625,132.95126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975341796875,302.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1197719499468803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001215533047798,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325260,293.113037109375,297.1499938964844,293.1499938964844,0.0986634790897369,-2311.043701171875,304.1445617675781,0.7592110633850098,0.1299674212932586,0.1174373626708984,293.0970764160156,297.1499938964844,293.1499938964844,0.1344629824161529,-3111.438720703125,304.1419982910156,0.8242159485816956,0.1665203273296356,0.1581347733736038,293.1014709472656,297.1499938964844,293.1499938964844,0.1302765011787414,-2241.236083984375,304.1426696777344,0.8177676796913147,0.1623494774103164,0.1139032840728759,293.1131896972656,297.1499938964844,293.1499938964844,0.2826038599014282,-5566.11474609375,304.1552734375,0.9990000128746032,0.3411188721656799,0.2826452851295471,293.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.5460424423217773,0.050000000745058,0.2289691418409347,287.8918762207031,291.1499938964844,268.8466796875,268.1651611328125,282.9592590332031,293.105712890625,287.8907470703125,1.0,0.2232610136270523,1.0,1.0,0.9796323180198668,1.0,-1.081417679786682,0.4527511596679687,0.6286665797233582,0.2462158948183059,0.0,0.0,1.0,31.192684173583984,28.0,-29.10846710205078,-5354.54345703125,129.14376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,302.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199729219079017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001217572644236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325320,293.113037109375,297.1499938964844,293.1499938964844,0.0986634790897369,-2311.043701171875,304.1445617675781,0.7592110633850098,0.1299674212932586,0.1174373626708984,293.0970764160156,297.1499938964844,293.1499938964844,0.1344629824161529,-3111.438720703125,304.1419982910156,0.8242159485816956,0.1665203273296356,0.1581347733736038,293.1014709472656,297.1499938964844,293.1499938964844,0.1302765011787414,-2241.236083984375,304.1426696777344,0.8177676796913147,0.1623494774103164,0.1139032840728759,293.1131896972656,297.1499938964844,293.1499938964844,0.2826038599014282,-5566.11474609375,304.1552734375,0.9990000128746032,0.3411188721656799,0.2826452851295471,293.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.5460424423217773,0.050000000745058,0.2289691418409347,287.8918762207031,291.1499938964844,268.8466796875,268.1651611328125,282.9592590332031,293.105712890625,287.8907470703125,1.0,0.2232610136270523,1.0,1.0,0.9796323180198668,1.0,-1.081417679786682,0.4527511596679687,0.6286665797233582,0.2462158948183059,0.0,0.0,1.0,31.192684173583984,28.0,-29.10846710205078,-5354.54345703125,129.14376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,302.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1199729219079017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001217572644236,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325380,293.1123962402344,297.1499938964844,293.1499938964844,0.0996912121772766,-2330.2529296875,304.1446533203125,0.7655981779098511,0.1310350447893142,0.1183684915304184,293.0967712402344,297.1499938964844,293.1499938964844,0.1359288245439529,-3138.284423828125,304.1422119140625,0.8308062553405762,0.167928084731102,0.1594373881816864,293.1010131835937,297.1499938964844,293.1499938964844,0.131640687584877,-2259.834228515625,304.142822265625,0.8242705464363098,0.1636720150709152,0.1148043349385261,293.0954284667969,297.1499938964844,293.1499938964844,0.2767434120178222,-5473.7724609375,304.16278076171875,0.9990000128746032,0.3456372320652008,0.2777378261089325,293.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865661621094,0.5498746633529663,0.050000000745058,0.2288323044776916,287.8856201171875,291.1499938964844,268.8099975585937,268.1298217773437,282.9456481933594,293.1016845703125,287.8844909667969,1.0,0.2221180200576782,1.0,1.0,0.979945182800293,1.0,-1.0791207551956177,0.4516328573226928,0.6274878978729248,0.2458085715770721,0.0,0.0,1.0,30.43459129333496,31.0,-15.602224349975586,-5355.42578125,127.17437744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,302.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201075911521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218939432874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325440,293.1123962402344,297.1499938964844,293.1499938964844,0.0996912121772766,-2330.2529296875,304.1446533203125,0.7655981779098511,0.1310350447893142,0.1183684915304184,293.0967712402344,297.1499938964844,293.1499938964844,0.1359288245439529,-3138.284423828125,304.1422119140625,0.8308062553405762,0.167928084731102,0.1594373881816864,293.1010131835937,297.1499938964844,293.1499938964844,0.131640687584877,-2259.834228515625,304.142822265625,0.8242705464363098,0.1636720150709152,0.1148043349385261,293.0954284667969,297.1499938964844,293.1499938964844,0.2767434120178222,-5473.7724609375,304.16278076171875,0.9990000128746032,0.3456372320652008,0.2777378261089325,293.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865661621094,0.5498746633529663,0.050000000745058,0.2288323044776916,287.8856201171875,291.1499938964844,268.8099975585937,268.1298217773437,282.9456481933594,293.1016845703125,287.8844909667969,1.0,0.2221180200576782,1.0,1.0,0.979945182800293,1.0,-1.0791207551956177,0.4516328573226928,0.6274878978729248,0.2458085715770721,0.0,0.0,1.0,30.43459129333496,31.0,-15.602224349975586,-5355.42578125,127.17437744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,302.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201075911521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001218939432874,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325500,293.1120910644531,297.1499938964844,293.1499938964844,0.1002362892031669,-2340.4619140625,304.1446228027344,0.7673571109771729,0.1315725147724151,0.1188451051712036,293.0965881347656,297.1499938964844,293.1499938964844,0.1366991549730301,-3152.41552734375,304.1422424316406,0.8326160907745361,0.1686335653066635,0.1600984632968902,293.10076904296875,297.1499938964844,293.1499938964844,0.1323627829551696,-2269.6962890625,304.142822265625,0.8260296583175659,0.1643387228250503,0.1152645945549011,293.0862731933594,297.1499938964844,293.1499938964844,0.2758034467697143,-5459.646484375,304.1621398925781,0.9990000128746032,0.3481309413909912,0.276935875415802,293.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88134765625,0.5505059361457825,0.050000000745058,0.2288102805614471,287.8800354003906,291.1499938964844,268.7916564941406,268.1121520996094,282.9374389648437,293.0998229980469,287.8785705566406,1.0,0.2221146374940872,1.0,1.0,0.9801016449928284,1.0,-1.08004891872406,0.4520022273063659,0.6280467510223389,0.2461562603712082,0.0,0.0,1.0,30.33266830444336,31.0,-16.307514190673828,-5358.7080078125,127.21935272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,302.4203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1201567202806472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000121943790873,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325560,293.1117858886719,297.1499938964844,293.1499938964844,0.1008028388023376,-2351.0849609375,304.14459228515625,0.76836097240448,0.1321143507957458,0.1193297803401947,293.096435546875,297.1499938964844,293.1499938964844,0.1374947279691696,-3167.02294921875,304.1422119140625,0.8336541056632996,0.1693415194749832,0.1607663482427597,293.1005249023437,297.1499938964844,293.1499938964844,0.1331122666597366,-2279.943359375,304.14276123046875,0.8270263671875,0.1650109142065048,0.1157318949699401,293.0783386230469,297.1499938964844,293.1499938964844,0.2759066224098205,-5462.23779296875,304.15972900390625,0.9990000128746032,0.350497305393219,0.2769818902015686,293.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744201660156,0.5504696369171143,0.050000000745058,0.2288114875555038,287.8727111816406,291.1499938964844,268.7733459472656,268.094482421875,282.9288024902344,293.0985717773437,287.8708190917969,1.0,0.2224503010511398,1.0,1.0,0.980207622051239,1.0,-1.0820492506027222,0.4528561532497406,0.6291930675506592,0.2467810660600662,0.0,0.0,1.0,30.36966133117676,34.0,-19.286928176879883,-5363.34033203125,127.78860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,302.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202002093195915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001219879341078,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325620,293.11114501953125,297.1499938964844,293.1499938964844,0.1020120680332183,-2373.80712890625,304.1443786621094,0.768348753452301,0.1332132667303085,0.1203245744109153,293.0960998535156,297.1499938964844,293.1499938964844,0.1391768902540207,-3197.963623046875,304.1419982910156,0.8336687088012695,0.1707668304443359,0.162123367190361,293.0999755859375,297.1499938964844,293.1499938964844,0.1347092241048813,-2301.817138671875,304.1425170898437,0.8269968032836914,0.1663744151592254,0.1166888102889061,293.0687866210937,297.1499938964844,293.1499938964844,0.2789782881736755,-5512.91455078125,304.1512756347656,0.9990000128746032,0.354266494512558,0.2793271541595459,293.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.5486266016960144,0.050000000745058,0.2288759499788284,287.8515319824219,291.1499938964844,268.7366638183594,268.0591125488281,282.909912109375,293.09716796875,287.8485717773437,1.0,0.22402423620224,1.0,1.0,0.9804195165634156,1.0,-1.088911771774292,0.4558581709861755,0.6330536007881165,0.2487605959177017,0.0,0.0,1.0,30.815086364746094,37.0,-29.78284454345703,-5376.0029296875,130.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,302.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202865615487098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220755657413,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325680,293.11114501953125,297.1499938964844,293.1499938964844,0.1020120680332183,-2373.80712890625,304.1443786621094,0.768348753452301,0.1332132667303085,0.1203245744109153,293.0960998535156,297.1499938964844,293.1499938964844,0.1391768902540207,-3197.963623046875,304.1419982910156,0.8336687088012695,0.1707668304443359,0.162123367190361,293.0999755859375,297.1499938964844,293.1499938964844,0.1347092241048813,-2301.817138671875,304.1425170898437,0.8269968032836914,0.1663744151592254,0.1166888102889061,293.0687866210937,297.1499938964844,293.1499938964844,0.2789782881736755,-5512.91455078125,304.1512756347656,0.9990000128746032,0.354266494512558,0.2793271541595459,293.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.5486266016960144,0.050000000745058,0.2288759499788284,287.8515319824219,291.1499938964844,268.7366638183594,268.0591125488281,282.909912109375,293.09716796875,287.8485717773437,1.0,0.22402423620224,1.0,1.0,0.9804195165634156,1.0,-1.088911771774292,0.4558581709861755,0.6330536007881165,0.2487605959177017,0.0,0.0,1.0,30.815086364746094,37.0,-29.78284454345703,-5376.0029296875,130.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,302.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1202865615487098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001220755657413,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325740,293.1104736328125,297.1499938964844,293.1499938964844,0.1033342629671096,-2398.7177734375,304.14404296875,0.7660881876945496,0.1343318372964859,0.1213519871234893,293.0957336425781,297.1499938964844,293.1499938964844,0.1409978717565536,-3231.528564453125,304.1416320800781,0.8313849568367004,0.1722057163715362,0.1635083556175232,293.099365234375,297.1499938964844,293.1499938964844,0.1364536434412002,-2325.7626953125,304.14208984375,0.8247130513191223,0.1677637696266174,0.1176751777529716,293.07000732421875,297.1499938964844,293.1499938964844,0.2854352295398712,-5616.54150390625,304.1400451660156,0.9990000128746032,0.3560981154441833,0.2842175364494324,293.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823974609375,0.544830322265625,0.050000000745058,0.2290132641792297,287.82000732421875,291.1499938964844,268.70001220703125,268.0237731933594,282.88873291015625,293.09649658203125,287.8158874511719,1.0,0.2266299277544021,1.0,1.0,0.980631411075592,1.0,-1.0990248918533323,0.4603396356105804,0.6386852860450745,0.2515566647052765,0.0,0.0,1.0,31.695436477661133,40.0,-43.6927490234375,-5392.2109375,134.5811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,302.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120397001504898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221876591444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
