time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325800,293.1104736328125,297.1499938964844,293.1499938964844,0.1033342629671096,-2398.7177734375,304.14404296875,0.7660881876945496,0.1343318372964859,0.1213519871234893,293.0957336425781,297.1499938964844,293.1499938964844,0.1409978717565536,-3231.528564453125,304.1416320800781,0.8313849568367004,0.1722057163715362,0.1635083556175232,293.099365234375,297.1499938964844,293.1499938964844,0.1364536434412002,-2325.7626953125,304.14208984375,0.8247130513191223,0.1677637696266174,0.1176751777529716,293.07000732421875,297.1499938964844,293.1499938964844,0.2854352295398712,-5616.54150390625,304.1400451660156,0.9990000128746032,0.3560981154441833,0.2842175364494324,293.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823974609375,0.544830322265625,0.050000000745058,0.2290132641792297,287.82000732421875,291.1499938964844,268.70001220703125,268.0237731933594,282.88873291015625,293.09649658203125,287.8158874511719,1.0,0.2266299277544021,1.0,1.0,0.980631411075592,1.0,-1.0990248918533323,0.4603396356105804,0.6386852860450745,0.2515566647052765,0.0,0.0,1.0,31.695436477661133,40.0,-43.6927490234375,-5392.2109375,134.5811004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,302.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.120397001504898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001221876591444,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325860,293.1098327636719,297.1499938964844,293.1499938964844,0.1047699823975563,-2425.81201171875,304.1436462402344,0.7621412873268127,0.1354649811983108,0.122406356036663,293.0953674316406,297.1499938964844,293.1499938964844,0.1429635435342788,-3267.80126953125,304.1411437988281,0.8273603916168213,0.1736563742160797,0.1649182140827179,293.0987243652344,297.1499938964844,293.1499938964844,0.1383492797613144,-2351.8125,304.1415710449219,0.8207007050514221,0.1691748052835464,0.1186873167753219,293.0830993652344,297.1499938964844,293.1499938964844,0.294816106557846,-5764.814453125,304.1277160644531,0.9990000128746032,0.3554967641830444,0.291180670261383,293.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.5395925641059875,0.050000000745058,0.2292133867740631,287.7776794433594,291.1499938964844,268.663330078125,267.9884338378906,282.8660888671875,293.09735107421875,287.7724304199219,1.0,0.2300829291343689,1.0,1.0,0.9809747338294984,1.0,-1.1117948293685913,0.4660413563251495,0.6457534432411194,0.2549948990345001,0.0,0.0,1.0,32.94940185546875,43.0,-58.42354202270508,-5410.83837890625,140.29763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,302.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205568835139274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223499129991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325920,293.1098327636719,297.1499938964844,293.1499938964844,0.1047699823975563,-2425.81201171875,304.1436462402344,0.7621412873268127,0.1354649811983108,0.122406356036663,293.0953674316406,297.1499938964844,293.1499938964844,0.1429635435342788,-3267.80126953125,304.1411437988281,0.8273603916168213,0.1736563742160797,0.1649182140827179,293.0987243652344,297.1499938964844,293.1499938964844,0.1383492797613144,-2351.8125,304.1415710449219,0.8207007050514221,0.1691748052835464,0.1186873167753219,293.0830993652344,297.1499938964844,293.1499938964844,0.294816106557846,-5764.814453125,304.1277160644531,0.9990000128746032,0.3554967641830444,0.291180670261383,293.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828674316406,0.5395925641059875,0.050000000745058,0.2292133867740631,287.7776794433594,291.1499938964844,268.663330078125,267.9884338378906,282.8660888671875,293.09735107421875,287.7724304199219,1.0,0.2300829291343689,1.0,1.0,0.9809747338294984,1.0,-1.1117948293685913,0.4660413563251495,0.6457534432411194,0.2549948990345001,0.0,0.0,1.0,32.94940185546875,43.0,-58.42354202270508,-5410.83837890625,140.29763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,302.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1205568835139274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001223499129991,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
325980,293.10919189453125,297.1499938964844,293.1499938964844,0.1063096970319747,-2454.879150390625,304.1431884765625,0.7570239305496216,0.1366078853607177,0.1234813630580902,293.0950012207031,297.1499938964844,293.1499938964844,0.1450656056404113,-3306.585205078125,304.1405944824219,0.8220725059509277,0.1751162260770797,0.1663488447666168,293.0981140136719,297.1499938964844,293.1499938964844,0.1403856873512268,-2379.791015625,304.1409912109375,0.8153883814811707,0.1706026494503021,0.1197204664349556,293.1081237792969,297.1499938964844,293.1499938964844,0.306721419095993,-5950.42431640625,304.1153259277344,0.9990000128746032,0.3521352708339691,0.2998226284980774,292.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.5333905220031738,0.050000000745058,0.2294685393571853,287.7253723144531,291.1499938964844,268.6266784667969,267.9530639648437,282.84344482421875,293.1022033691406,287.7192077636719,1.0,0.2342276275157928,1.0,1.0,0.9813179969787598,1.0,-1.1267210245132446,0.472760409116745,0.6539605855941772,0.2589166164398193,0.0,0.0,1.0,34.52848052978516,46.0,-72.01019287109375,-5430.92529296875,147.34420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,302.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207842379808425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122580648167,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326040,293.10919189453125,297.1499938964844,293.1499938964844,0.1063096970319747,-2454.879150390625,304.1431884765625,0.7570239305496216,0.1366078853607177,0.1234813630580902,293.0950012207031,297.1499938964844,293.1499938964844,0.1450656056404113,-3306.585205078125,304.1405944824219,0.8220725059509277,0.1751162260770797,0.1663488447666168,293.0981140136719,297.1499938964844,293.1499938964844,0.1403856873512268,-2379.791015625,304.1409912109375,0.8153883814811707,0.1706026494503021,0.1197204664349556,293.1081237792969,297.1499938964844,293.1499938964844,0.306721419095993,-5950.42431640625,304.1153259277344,0.9990000128746032,0.3521352708339691,0.2998226284980774,292.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.5333905220031738,0.050000000745058,0.2294685393571853,287.7253723144531,291.1499938964844,268.6266784667969,267.9530639648437,282.84344482421875,293.1022033691406,287.7192077636719,1.0,0.2342276275157928,1.0,1.0,0.9813179969787598,1.0,-1.1267210245132446,0.472760409116745,0.6539605855941772,0.2589166164398193,0.0,0.0,1.0,34.52848052978516,46.0,-72.01019287109375,-5430.92529296875,147.34420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,302.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1207842379808425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000122580648167,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326100,293.1089172363281,297.1499938964844,293.1499938964844,0.1071144416928291,-2470.063232421875,304.1429748535156,0.7541694045066833,0.137182667851448,0.1240255236625671,293.0948181152344,297.1499938964844,293.1499938964844,0.1461627781391143,-3326.810302734375,304.1402893066406,0.819071352481842,0.1758493483066558,0.1670710742473602,293.0977783203125,297.1499938964844,293.1499938964844,0.1414513885974884,-2394.418701171875,304.14068603515625,0.8123424053192139,0.1713223308324813,0.1202439591288566,293.1250305175781,297.1499938964844,293.1499938964844,0.3135018348693847,-6055.06494140625,304.1093139648437,0.9990000128746032,0.3493512868881225,0.304662138223648,292.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027587890625,0.5300626754760742,0.050000000745058,0.2296146899461746,287.6960144042969,291.1499938964844,268.6083374023437,267.9353942871094,282.8326416015625,293.1070251464844,287.68951416015625,1.0,0.2365162819623947,1.0,1.0,0.9814896583557128,1.0,-1.1348533630371094,0.4764456152915954,0.6584077477455139,0.2610082030296325,0.0,0.0,1.0,35.42690658569336,46.0,-77.9221420288086,-5441.2626953125,151.32667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10284423828125,302.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1209266036748886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001227251341333,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326160,293.1086120605469,297.1499938964844,293.1499938964844,0.1079397648572921,-2485.62255859375,304.1427307128906,0.7511870265007019,0.1377589404582977,0.1245737522840499,293.0946350097656,297.1499938964844,293.1499938964844,0.1472871750593185,-3347.515380859375,304.1400146484375,0.8158799409866333,0.1765842139720916,0.1677975505590438,293.09747314453125,297.1499938964844,293.1499938964844,0.1425452083349228,-2409.416259765625,304.140380859375,0.8090729713439941,0.1720451116561889,0.1207717061042785,293.1435546875,297.1499938964844,293.1499938964844,0.3207683861255646,-6166.42529296875,304.103515625,0.9990000128746032,0.3460288643836975,0.3097896873950958,292.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.5266502499580383,0.050000000745058,0.2297721058130264,287.6649475097656,291.1499938964844,268.5899963378906,267.917724609375,282.8222351074219,293.113525390625,287.6581420898437,1.0,0.2389266490936279,1.0,1.0,0.9817224740982056,1.0,-1.143360257148743,0.4803175926208496,0.6630426049232483,0.2631574273109436,0.0,0.0,1.0,36.39078140258789,34.0,-83.14202880859375,-5451.72509765625,155.59335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,302.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121088683605194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001228896144311,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326220,293.10791015625,297.1499938964844,293.1499938964844,0.1094717532396316,-2514.31396484375,304.14263916015625,0.7553777694702148,0.13895183801651,0.1256155222654342,293.0940856933594,297.1499938964844,293.1499938964844,0.149392619729042,-3386.015869140625,304.1398620605469,0.8203117847442627,0.1780956387519836,0.1691941618919372,293.0966796875,297.1499938964844,293.1499938964844,0.1445952355861663,-2437.328125,304.14019775390625,0.8136407136917114,0.1735335141420364,0.1217871755361557,293.1705322265625,297.1499938964844,293.1499938964844,0.319400280714035,-6138.56201171875,304.12213134765625,0.9990000128746032,0.3406668305397033,0.3070494532585144,292.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159362792969,0.5284592509269714,0.050000000745058,0.229687362909317,287.61114501953125,291.1499938964844,268.5533447265625,267.88238525390625,282.8142395019531,293.1249694824219,287.6073303222656,1.0,0.2378606647253036,1.0,1.0,0.9821882247924804,1.0,-1.144124984741211,0.4805445969104767,0.6635803580284119,0.2636211812496185,0.0,0.0,1.0,35.957393646240234,25.0,-66.93104553222656,-5451.71435546875,154.96597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,302.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214526370167732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001232589856954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326280,293.10791015625,297.1499938964844,293.1499938964844,0.1094717532396316,-2514.31396484375,304.14263916015625,0.7553777694702148,0.13895183801651,0.1256155222654342,293.0940856933594,297.1499938964844,293.1499938964844,0.149392619729042,-3386.015869140625,304.1398620605469,0.8203117847442627,0.1780956387519836,0.1691941618919372,293.0966796875,297.1499938964844,293.1499938964844,0.1445952355861663,-2437.328125,304.14019775390625,0.8136407136917114,0.1735335141420364,0.1217871755361557,293.1705322265625,297.1499938964844,293.1499938964844,0.319400280714035,-6138.56201171875,304.12213134765625,0.9990000128746032,0.3406668305397033,0.3070494532585144,292.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159362792969,0.5284592509269714,0.050000000745058,0.229687362909317,287.61114501953125,291.1499938964844,268.5533447265625,267.88238525390625,282.8142395019531,293.1249694824219,287.6073303222656,1.0,0.2378606647253036,1.0,1.0,0.9821882247924804,1.0,-1.144124984741211,0.4805445969104767,0.6635803580284119,0.2636211812496185,0.0,0.0,1.0,35.957393646240234,25.0,-66.93104553222656,-5451.71435546875,154.96597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,302.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1214526370167732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001232589856954,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326340,293.107177734375,297.1499938964844,293.1499938964844,0.1107465624809265,-2537.727783203125,304.1429748535156,0.7672717571258545,0.1401672661304474,0.1266319453716278,293.0934753417969,297.1499938964844,293.1499938964844,0.1511546522378921,-3417.6474609375,304.14031982421875,0.8324975967407227,0.1796331256628036,0.1705670207738876,293.09588623046875,297.1499938964844,293.1499938964844,0.1463112533092498,-2460.26416015625,304.140625,0.8258755803108215,0.1750455349683761,0.1227839589118957,293.1671447753906,297.1499938964844,293.1499938964844,0.3056899011135101,-5920.6162109375,304.1544494628906,0.9990000128746032,0.3407741785049438,0.295215755701065,292.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912780761719,0.5366548895835876,0.050000000745058,0.2293309420347213,287.58990478515625,291.1499938964844,268.51666259765625,267.8470153808594,282.809814453125,293.1235656738281,287.589111328125,1.0,0.2334640771150589,1.0,1.0,0.9826539158821106,1.0,-1.1335604190826416,0.4755440056324005,0.6580164432525635,0.2613732814788818,0.0,0.0,1.0,33.91273880004883,25.0,-30.939058303833008,-5439.7607421875,148.04360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,302.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121778167784214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235893578268,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326400,293.107177734375,297.1499938964844,293.1499938964844,0.1107465624809265,-2537.727783203125,304.1429748535156,0.7672717571258545,0.1401672661304474,0.1266319453716278,293.0934753417969,297.1499938964844,293.1499938964844,0.1511546522378921,-3417.6474609375,304.14031982421875,0.8324975967407227,0.1796331256628036,0.1705670207738876,293.09588623046875,297.1499938964844,293.1499938964844,0.1463112533092498,-2460.26416015625,304.140625,0.8258755803108215,0.1750455349683761,0.1227839589118957,293.1671447753906,297.1499938964844,293.1499938964844,0.3056899011135101,-5920.6162109375,304.1544494628906,0.9990000128746032,0.3407741785049438,0.295215755701065,292.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912780761719,0.5366548895835876,0.050000000745058,0.2293309420347213,287.58990478515625,291.1499938964844,268.51666259765625,267.8470153808594,282.809814453125,293.1235656738281,287.589111328125,1.0,0.2334640771150589,1.0,1.0,0.9826539158821106,1.0,-1.1335604190826416,0.4755440056324005,0.6580164432525635,0.2613732814788818,0.0,0.0,1.0,33.91273880004883,25.0,-30.939058303833008,-5439.7607421875,148.04360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,302.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.121778167784214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001235893578268,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326460,293.1065368652344,297.1499938964844,293.1499938964844,0.1118939071893692,-2558.489501953125,304.1434020996094,0.7788308262825012,0.1413813829421997,0.1276623755693435,293.09295654296875,297.1499938964844,293.1499938964844,0.1527364701032638,-3445.665771484375,304.1408996582031,0.8441644906997681,0.1811698377132415,0.171956181526184,293.0951843261719,297.1499938964844,293.1499938964844,0.1478533893823623,-2480.5986328125,304.14117431640625,0.837364912033081,0.1765577346086502,0.1237924471497535,293.1418151855469,297.1499938964844,293.1499938964844,0.2926864326000213,-5716.9384765625,304.1742248535156,0.9990000128746032,0.3454535901546478,0.2847245037555694,292.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.5444409847259521,0.050000000745058,0.2290267348289489,287.58917236328125,291.1499938964844,268.4800109863281,267.8116760253906,282.7994079589844,293.1128845214844,287.5892944335937,1.0,0.2299902737140655,1.0,1.0,0.9829684495925904,1.0,-1.1247142553329468,0.4713377952575683,0.6533765196800232,0.2595648765563965,0.0,0.0,1.0,32.17212677001953,28.0,-6.76652717590332,-5432.56103515625,142.28306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,302.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220024228096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123816949781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326520,293.1065368652344,297.1499938964844,293.1499938964844,0.1118939071893692,-2558.489501953125,304.1434020996094,0.7788308262825012,0.1413813829421997,0.1276623755693435,293.09295654296875,297.1499938964844,293.1499938964844,0.1527364701032638,-3445.665771484375,304.1408996582031,0.8441644906997681,0.1811698377132415,0.171956181526184,293.0951843261719,297.1499938964844,293.1499938964844,0.1478533893823623,-2480.5986328125,304.14117431640625,0.837364912033081,0.1765577346086502,0.1237924471497535,293.1418151855469,297.1499938964844,293.1499938964844,0.2926864326000213,-5716.9384765625,304.1742248535156,0.9990000128746032,0.3454535901546478,0.2847245037555694,292.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.5444409847259521,0.050000000745058,0.2290267348289489,287.58917236328125,291.1499938964844,268.4800109863281,267.8116760253906,282.7994079589844,293.1128845214844,287.5892944335937,1.0,0.2299902737140655,1.0,1.0,0.9829684495925904,1.0,-1.1247142553329468,0.4713377952575683,0.6533765196800232,0.2595648765563965,0.0,0.0,1.0,32.17212677001953,28.0,-6.76652717590332,-5432.56103515625,142.28306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,302.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1220024228096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.000123816949781,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326580,293.10968017578125,297.1499938964844,293.1499938964844,0.1125665307044982,-2570.47216796875,304.1445007324219,0.7851637005805969,0.141854241490364,0.1282610744237899,293.0948486328125,297.1499938964844,293.1499938964844,0.1540102213621139,-3468.044677734375,304.141845703125,0.851097583770752,0.1822406351566314,0.1730763912200927,293.0980834960937,297.1499938964844,293.1499938964844,0.1489216983318328,-2494.5029296875,304.1423645019531,0.8438968062400818,0.177365630865097,0.1244865879416465,293.1153869628906,297.1499938964844,293.1499938964844,0.2856802940368652,-5609.3818359375,304.17742919921875,0.9990000128746032,0.3510264158248901,0.2793436348438263,293.0007629394531,297.1499938964844,293.1499938964844,0.0018152974080294,-779.964111328125,290.4837951660156,0.5486125946044922,0.050000000745058,0.2288752645254135,287.59051513671875,291.1499938964844,268.4433288574219,267.7763061523437,282.7866516113281,293.1051025390625,287.59051513671875,1.0,0.2284082919359207,1.0,1.0,0.9832829236984252,1.0,-1.1209681034088137,0.4694616794586181,0.6515063643455505,0.2590340673923492,0.0,0.0,1.0,31.320276260375977,31.0,-0.369031012058258,-5432.5673828125,139.64967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,302.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221320927143096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239485427504,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326640,293.10968017578125,297.1499938964844,293.1499938964844,0.1125665307044982,-2570.47216796875,304.1445007324219,0.7851637005805969,0.141854241490364,0.1282610744237899,293.0948486328125,297.1499938964844,293.1499938964844,0.1540102213621139,-3468.044677734375,304.141845703125,0.851097583770752,0.1822406351566314,0.1730763912200927,293.0980834960937,297.1499938964844,293.1499938964844,0.1489216983318328,-2494.5029296875,304.1423645019531,0.8438968062400818,0.177365630865097,0.1244865879416465,293.1153869628906,297.1499938964844,293.1499938964844,0.2856802940368652,-5609.3818359375,304.17742919921875,0.9990000128746032,0.3510264158248901,0.2793436348438263,293.0007629394531,297.1499938964844,293.1499938964844,0.0018152974080294,-779.964111328125,290.4837951660156,0.5486125946044922,0.050000000745058,0.2288752645254135,287.59051513671875,291.1499938964844,268.4433288574219,267.7763061523437,282.7866516113281,293.1051025390625,287.59051513671875,1.0,0.2284082919359207,1.0,1.0,0.9832829236984252,1.0,-1.1209681034088137,0.4694616794586181,0.6515063643455505,0.2590340673923492,0.0,0.0,1.0,31.320276260375977,31.0,-0.369031012058258,-5432.5673828125,139.64967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,302.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221320927143096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239485427504,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326700,293.1114196777344,297.1499938964844,293.1499938964844,0.1127378121018409,-2573.475830078125,304.14520263671875,0.7864059209823608,0.1420191377401352,0.1284014284610748,293.0960693359375,297.1499938964844,293.1499938964844,0.1545237898826599,-3477.037109375,304.14239501953125,0.8527640700340271,0.1826995909214019,0.1735136061906814,293.099853515625,297.1499938964844,293.1499938964844,0.1492766141891479,-2499.078857421875,304.1430969238281,0.8453148603439331,0.1776790469884872,0.1247052326798439,293.1041259765625,297.1499938964844,293.1499938964844,0.2842705845832824,-5588.83203125,304.17498779296875,0.9990000128746032,0.3536752462387085,0.2783536911010742,293.0063171386719,297.1499938964844,293.1499938964844,0.0016885783988982,-725.5355834960938,290.2706604003906,0.5493891835212708,0.050000000745058,0.228847861289978,287.590087890625,291.1499938964844,268.42498779296875,267.7586364746094,282.7799072265625,293.1030578613281,287.58984375,1.0,0.2282035648822784,1.0,1.0,0.9834401607513428,1.0,-1.120701789855957,0.469260960817337,0.6514408588409424,0.2591597139835357,0.0,0.0,1.0,31.175004959106445,31.0,-1.1512595415115356,-5434.62841796875,139.30162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,302.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221703961491584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001239874254679,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326760,293.11285400390625,297.1499938964844,293.1499938964844,0.1129452437162399,-2577.183349609375,304.14569091796875,0.7868630290031433,0.1422259360551834,0.1285663247108459,293.0971374511719,297.1499938964844,293.1499938964844,0.1550510227680206,-3486.31494140625,304.142822265625,0.8535737991333008,0.1831685751676559,0.1739500164985656,293.1013488769531,297.1499938964844,293.1499938964844,0.149656593799591,-2504.02783203125,304.1436767578125,0.8459163308143616,0.1780207306146621,0.1249321401119232,293.0944519042969,297.1499938964844,293.1499938964844,0.2839732766151428,-5585.837890625,304.17095947265625,0.9990000128746032,0.3561607599258423,0.2782377004623413,293.0101013183594,297.1499938964844,293.1499938964844,0.0015896172262728,-683.063232421875,290.10223388671875,0.5494802594184875,0.050000000745058,0.2288446277379989,287.5881652832031,291.1499938964844,268.4066772460937,267.7409362792969,282.7726135253906,293.1019592285156,287.5875244140625,1.0,0.2283468842506408,1.0,1.0,0.9835541248321532,1.0,-1.1215519905090332,0.4695788621902466,0.6519731283187866,0.2595450580120086,0.0,0.0,1.0,31.17425346374512,34.0,-4.0837578773498535,-5438.080078125,139.52723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,302.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1221962198615074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240136334672,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326820,293.1147155761719,297.1499938964844,293.1499938964844,0.1135607734322547,-2588.403564453125,304.1460876464844,0.7859178185462952,0.1427877098321914,0.1290371716022491,293.0987548828125,297.1499938964844,293.1499938964844,0.1562510132789611,-3507.62451171875,304.1431884765625,0.8530863523483276,0.1841806471347808,0.174892708659172,293.1033935546875,297.1499938964844,293.1499938964844,0.1506139636039734,-2516.688720703125,304.1441650390625,0.8451572060585022,0.1788329780101776,0.1254765540361404,293.0826416015625,297.1499938964844,293.1499938964844,0.2863404452800751,-5626.26123046875,304.1599426269531,0.9990000128746032,0.3599838018417358,0.2802519500255584,293.013671875,297.1499938964844,293.1499938964844,0.0014559814007952,-625.8665161132812,289.8654479980469,0.5479018688201904,0.050000000745058,0.2289004176855087,287.5776062011719,291.1499938964844,268.3699951171875,267.7055969238281,282.7556457519531,293.1017150878906,287.57586669921875,1.0,0.2295624911785125,1.0,1.0,0.9837819337844848,1.0,-1.1263853311538696,0.4716812372207641,0.6547040939331055,0.261004239320755,0.0,0.0,1.0,31.547508239746094,37.0,-15.000862121582031,-5448.7275390625,141.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194763183594,302.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222284212708473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240463025169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326880,293.1147155761719,297.1499938964844,293.1499938964844,0.1135607734322547,-2588.403564453125,304.1460876464844,0.7859178185462952,0.1427877098321914,0.1290371716022491,293.0987548828125,297.1499938964844,293.1499938964844,0.1562510132789611,-3507.62451171875,304.1431884765625,0.8530863523483276,0.1841806471347808,0.174892708659172,293.1033935546875,297.1499938964844,293.1499938964844,0.1506139636039734,-2516.688720703125,304.1441650390625,0.8451572060585022,0.1788329780101776,0.1254765540361404,293.0826416015625,297.1499938964844,293.1499938964844,0.2863404452800751,-5626.26123046875,304.1599426269531,0.9990000128746032,0.3599838018417358,0.2802519500255584,293.013671875,297.1499938964844,293.1499938964844,0.0014559814007952,-625.8665161132812,289.8654479980469,0.5479018688201904,0.050000000745058,0.2289004176855087,287.5776062011719,291.1499938964844,268.3699951171875,267.7055969238281,282.7556457519531,293.1017150878906,287.57586669921875,1.0,0.2295624911785125,1.0,1.0,0.9837819337844848,1.0,-1.1263853311538696,0.4716812372207641,0.6547040939331055,0.261004239320755,0.0,0.0,1.0,31.547508239746094,37.0,-15.000862121582031,-5448.7275390625,141.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194763183594,302.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222284212708473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240463025169,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
326940,293.1155700683594,297.1499938964844,293.1499938964844,0.1144453361630439,-2604.711181640625,304.1459045410156,0.7829272150993347,0.1435077488422393,0.1296769231557846,293.0996398925781,297.1499938964844,293.1499938964844,0.1576967388391494,-3533.524169921875,304.1430358886719,0.8503128886222839,0.1852949857711792,0.1759486943483352,293.1044311523437,297.1499938964844,293.1499938964844,0.1518704146146774,-2533.49365234375,304.1440124511719,0.8422721028327942,0.1797999292612075,0.1261457651853561,293.08349609375,297.1499938964844,293.1499938964844,0.2922033071517944,-5720.806640625,304.1468200683594,0.9990000128746032,0.3615476787090301,0.2848036587238312,293.0138244628906,297.1499938964844,293.1499938964844,0.0013841696782037,-595.434814453125,289.7202453613281,0.5443800687789917,0.050000000745058,0.2290287017822265,287.5557556152344,291.1499938964844,268.3333435058594,267.67022705078125,282.7347106933594,293.1025390625,287.5527038574219,1.0,0.2318444103002548,1.0,1.0,0.9840098023414612,1.0,-1.1348402500152588,0.4755074977874756,0.6593326926231384,0.2631917297840118,0.0,0.0,1.0,32.355960845947266,40.0,-30.284082412719727,-5463.4765625,145.39279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,302.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222652047872543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240836427314,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327000,293.1155700683594,297.1499938964844,293.1499938964844,0.1144453361630439,-2604.711181640625,304.1459045410156,0.7829272150993347,0.1435077488422393,0.1296769231557846,293.0996398925781,297.1499938964844,293.1499938964844,0.1576967388391494,-3533.524169921875,304.1430358886719,0.8503128886222839,0.1852949857711792,0.1759486943483352,293.1044311523437,297.1499938964844,293.1499938964844,0.1518704146146774,-2533.49365234375,304.1440124511719,0.8422721028327942,0.1797999292612075,0.1261457651853561,293.08349609375,297.1499938964844,293.1499938964844,0.2922033071517944,-5720.806640625,304.1468200683594,0.9990000128746032,0.3615476787090301,0.2848036587238312,293.0138244628906,297.1499938964844,293.1499938964844,0.0013841696782037,-595.434814453125,289.7202453613281,0.5443800687789917,0.050000000745058,0.2290287017822265,287.5557556152344,291.1499938964844,268.3333435058594,267.67022705078125,282.7347106933594,293.1025390625,287.5527038574219,1.0,0.2318444103002548,1.0,1.0,0.9840098023414612,1.0,-1.1348402500152588,0.4755074977874756,0.6593326926231384,0.2631917297840118,0.0,0.0,1.0,32.355960845947266,40.0,-30.284082412719727,-5463.4765625,145.39279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,302.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1222652047872543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001240836427314,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327060,293.1158142089844,297.1499938964844,293.1499938964844,0.1155555248260498,-2625.278076171875,304.1454162597656,0.7783206105232239,0.1443285942077636,0.1304323673248291,293.1000671386719,297.1499938964844,293.1499938964844,0.1593855917453766,-3563.921875,304.1425476074219,0.8457979559898376,0.1864866018295288,0.1770978271961212,293.1048278808594,297.1499938964844,293.1499938964844,0.1533992439508438,-2554.04541015625,304.1434326171875,0.8377503156661987,0.180874153971672,0.1269083023071289,293.09820556640625,297.1499938964844,293.1499938964844,0.301135241985321,-5861.92138671875,304.13299560546875,0.9990000128746032,0.360278308391571,0.2914630472660064,293.01202392578125,297.1499938964844,293.1499938964844,0.0013540750369429,-583.1539916992188,289.63201904296875,0.5393835306167603,0.050000000745058,0.2292204201221466,287.5214233398437,291.1499938964844,268.2966613769531,267.6348571777344,282.7102355957031,293.1048889160156,287.51708984375,1.0,0.2350098043680191,1.0,1.0,0.984375536441803,1.0,-1.1462640762329102,0.4807813763618469,0.6654826402664185,0.265882283449173,0.0,0.0,1.0,33.54109191894531,43.0,-47.21527099609375,-5481.14306640625,150.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,302.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223398074507713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241593563463,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327120,293.1158142089844,297.1499938964844,293.1499938964844,0.1155555248260498,-2625.278076171875,304.1454162597656,0.7783206105232239,0.1443285942077636,0.1304323673248291,293.1000671386719,297.1499938964844,293.1499938964844,0.1593855917453766,-3563.921875,304.1425476074219,0.8457979559898376,0.1864866018295288,0.1770978271961212,293.1048278808594,297.1499938964844,293.1499938964844,0.1533992439508438,-2554.04541015625,304.1434326171875,0.8377503156661987,0.180874153971672,0.1269083023071289,293.09820556640625,297.1499938964844,293.1499938964844,0.301135241985321,-5861.92138671875,304.13299560546875,0.9990000128746032,0.360278308391571,0.2914630472660064,293.01202392578125,297.1499938964844,293.1499938964844,0.0013540750369429,-583.1539916992188,289.63201904296875,0.5393835306167603,0.050000000745058,0.2292204201221466,287.5214233398437,291.1499938964844,268.2966613769531,267.6348571777344,282.7102355957031,293.1048889160156,287.51708984375,1.0,0.2350098043680191,1.0,1.0,0.984375536441803,1.0,-1.1462640762329102,0.4807813763618469,0.6654826402664185,0.265882283449173,0.0,0.0,1.0,33.54109191894531,43.0,-47.21527099609375,-5481.14306640625,150.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,302.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1223398074507713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001241593563463,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327180,293.1157531738281,297.1499938964844,293.1499938964844,0.1168436780571937,-2649.186279296875,304.1448059082031,0.7725240588188171,0.1452078819274902,0.1312598884105682,293.1001892089844,297.1499938964844,293.1499938964844,0.16128671169281,-3598.197998046875,304.141845703125,0.8400409817695618,0.1877283751964569,0.1783121973276138,293.1048583984375,297.1499938964844,293.1499938964844,0.1551535576581955,-2577.666015625,304.1427001953125,0.8320373296737671,0.1820145398378372,0.1277322471141815,293.12713623046875,297.1499938964844,293.1499938964844,0.3127437233924866,-6042.51611328125,304.11932373046875,0.9990000128746032,0.3557577729225158,0.2998536229133606,293.00909423828125,297.1499938964844,293.1499938964844,0.0013525588437914,-583.3887939453125,289.5793762207031,0.5333678126335144,0.050000000745058,0.2294683158397674,287.4752502441406,291.1499938964844,268.260009765625,267.5995178222656,282.6841735839844,293.1119384765625,287.4698181152344,1.0,0.2388975322246551,1.0,1.0,0.9847412705421448,1.0,-1.1600719690322876,0.4872633218765259,0.6728086471557617,0.2688824236392975,0.0,0.0,1.0,35.055294036865234,46.0,-63.32583236694336,-5500.55029296875,157.7648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,302.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224781349301338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242997386725,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327240,293.1157531738281,297.1499938964844,293.1499938964844,0.1168436780571937,-2649.186279296875,304.1448059082031,0.7725240588188171,0.1452078819274902,0.1312598884105682,293.1001892089844,297.1499938964844,293.1499938964844,0.16128671169281,-3598.197998046875,304.141845703125,0.8400409817695618,0.1877283751964569,0.1783121973276138,293.1048583984375,297.1499938964844,293.1499938964844,0.1551535576581955,-2577.666015625,304.1427001953125,0.8320373296737671,0.1820145398378372,0.1277322471141815,293.12713623046875,297.1499938964844,293.1499938964844,0.3127437233924866,-6042.51611328125,304.11932373046875,0.9990000128746032,0.3557577729225158,0.2998536229133606,293.00909423828125,297.1499938964844,293.1499938964844,0.0013525588437914,-583.3887939453125,289.5793762207031,0.5333678126335144,0.050000000745058,0.2294683158397674,287.4752502441406,291.1499938964844,268.260009765625,267.5995178222656,282.6841735839844,293.1119384765625,287.4698181152344,1.0,0.2388975322246551,1.0,1.0,0.9847412705421448,1.0,-1.1600719690322876,0.4872633218765259,0.6728086471557617,0.2688824236392975,0.0,0.0,1.0,35.055294036865234,46.0,-63.32583236694336,-5500.55029296875,157.7648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,302.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1224781349301338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001242997386725,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327300,293.1156616210937,297.1499938964844,293.1499938964844,0.1175414100289344,-2662.137451171875,304.1444702148437,0.7693086266517639,0.1456612348556518,0.1316917687654495,293.10015869140625,297.1499938964844,293.1499938964844,0.1623045802116394,-3616.546875,304.1414794921875,0.8368335366249084,0.1883617639541626,0.1789368838071823,293.1047668457031,297.1499938964844,293.1499938964844,0.1561002880334854,-2590.410400390625,304.1423034667969,0.8288537859916687,0.1826009005308151,0.1281601339578628,293.1464233398437,297.1499938964844,293.1499938964844,0.3194337785243988,-6145.482421875,304.1127624511719,0.9990000128746032,0.3522594273090362,0.3045914471149444,293.0074157714844,297.1499938964844,293.1499938964844,0.0013594417832791,-586.8760986328125,289.5620422363281,0.5301095247268677,0.050000000745058,0.2296114265918731,287.44830322265625,291.1499938964844,268.2416687011719,267.5818176269531,282.6712951660156,293.1184387207031,287.44244384765625,1.0,0.2410682439804077,1.0,1.0,0.9849241375923156,1.0,-1.1677119731903076,0.4908911287784576,0.6768208742141724,0.2704456150531769,0.0,0.0,1.0,35.92313766479492,46.0,-70.4554443359375,-5510.591796875,161.7064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,302.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1225766316056251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001243996957782,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327360,293.11553955078125,297.1499938964844,293.1499938964844,0.1182680279016494,-2675.617919921875,304.1441650390625,0.7659451365470886,0.1461187750101089,0.1321317106485366,293.1001281738281,297.1499938964844,293.1499938964844,0.1633602827787399,-3635.56396484375,304.14111328125,0.8334677815437317,0.1889999359846115,0.1795699596405029,293.10467529296875,297.1499938964844,293.1499938964844,0.1570852994918823,-2603.659912109375,304.14190673828125,0.8255028128623962,0.1831930428743362,0.1285953819751739,293.1675109863281,297.1499938964844,293.1499938964844,0.3266535401344299,-6255.79736328125,304.1064147949219,0.9990000128746032,0.348164826631546,0.30963796377182,293.00592041015625,297.1499938964844,293.1499938964844,0.0013695773668587,-591.8148803710938,289.5482177734375,0.5267485976219177,0.050000000745058,0.2297663241624832,287.41925048828125,291.1499938964844,268.22332763671875,267.56414794921875,282.6586608886719,293.1269226074219,287.4129943847656,1.0,0.2433684021234512,1.0,1.0,0.9851725697517396,1.0,-1.1757653951644895,0.4947415888309479,0.6810237765312195,0.2720240652561188,0.0,0.0,1.0,36.85847091674805,34.0,-76.83367919921875,-5520.7685546875,165.95208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,302.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1226963624358177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001245212042704,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327420,293.1151123046875,297.1499938964844,293.1499938964844,0.11959208548069,-2700.00244140625,304.1439208984375,0.7700677514076233,0.1470743268728256,0.1329587548971176,293.099853515625,297.1499938964844,293.1499938964844,0.1653150469064712,-3670.50341796875,304.1408386230469,0.8377853631973267,0.1903197616338729,0.1807831525802612,293.1042785644531,297.1499938964844,293.1499938964844,0.1589029729366302,-2627.918701171875,304.1416015625,0.8296773433685303,0.1844193786382675,0.1294268816709518,293.1995544433594,297.1499938964844,293.1499938964844,0.3247453570365906,-6219.8330078125,304.125,0.9990000128746032,0.3411680161952972,0.3066202104091644,293.0035705566406,297.1499938964844,293.1499938964844,0.0013966294936835,-604.4485473632812,289.5400390625,0.5287446975708008,0.050000000745058,0.229673147201538,287.3697509765625,291.1499938964844,268.1866760253906,267.5287780761719,282.6524963378906,293.14239501953125,287.3666076660156,1.0,0.2421049028635025,1.0,1.0,0.9856694340705872,1.0,-1.1754884719848633,0.4945292174816131,0.6809592247009277,0.272123247385025,0.0,0.0,1.0,36.362335205078125,25.0,-60.377628326416016,-5519.28125,164.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,302.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229810118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248100888915,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327480,293.1151123046875,297.1499938964844,293.1499938964844,0.11959208548069,-2700.00244140625,304.1439208984375,0.7700677514076233,0.1470743268728256,0.1329587548971176,293.099853515625,297.1499938964844,293.1499938964844,0.1653150469064712,-3670.50341796875,304.1408386230469,0.8377853631973267,0.1903197616338729,0.1807831525802612,293.1042785644531,297.1499938964844,293.1499938964844,0.1589029729366302,-2627.918701171875,304.1416015625,0.8296773433685303,0.1844193786382675,0.1294268816709518,293.1995544433594,297.1499938964844,293.1499938964844,0.3247453570365906,-6219.8330078125,304.125,0.9990000128746032,0.3411680161952972,0.3066202104091644,293.0035705566406,297.1499938964844,293.1499938964844,0.0013966294936835,-604.4485473632812,289.5400390625,0.5287446975708008,0.050000000745058,0.229673147201538,287.3697509765625,291.1499938964844,268.1866760253906,267.5287780761719,282.6524963378906,293.14239501953125,287.3666076660156,1.0,0.2421049028635025,1.0,1.0,0.9856694340705872,1.0,-1.1754884719848633,0.4945292174816131,0.6809592247009277,0.272123247385025,0.0,0.0,1.0,36.362335205078125,25.0,-60.377628326416016,-5519.28125,164.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,302.08984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1229810118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0001248100888915,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.2728221416473388,4.0,0.0,1.0
327540,293.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.7823055982589722,0.0,0.1337590366601944,293.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1413269042969,0.8504068851470947,0.0,0.1819722056388855,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420288085937,0.8418989181518555,0.0,0.1302370131015777,293.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1578063964844,0.9990000128746032,0.0,0.2944527864456177,293.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.5372036695480347,0.0,0.2293074131011963,287.3548583984375,294.1499938964844,268.1499938964844,267.493408203125,282.6542358398437,293.1429443359375,287.3548278808594,0.0,0.0,1.0,1.0,0.9861663579940796,1.0,-1.1638082265853882,0.488799899816513,0.6750083565711975,0.2701223790645599,0.0,0.0,0.0,34.26127243041992,60.0,-22.56903839111328,-5505.31689453125,157.2722930908203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,302.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
