time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327600,293.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.7823055982589722,0.0,0.1337590366601944,293.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1413269042969,0.8504068851470947,0.0,0.1819722056388855,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1420288085937,0.8418989181518555,0.0,0.1302370131015777,293.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1578063964844,0.9990000128746032,0.0,0.2944527864456177,293.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.5372036695480347,0.0,0.2293074131011963,287.3548583984375,294.1499938964844,268.1499938964844,267.493408203125,282.6542358398437,293.1429443359375,287.3548278808594,0.0,0.0,1.0,1.0,0.9861663579940796,1.0,-1.1638082265853882,0.488799899816513,0.6750083565711975,0.2701223790645599,0.0,0.0,0.0,34.26127243041992,60.0,-22.56903839111328,-5505.31689453125,157.2722930908203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,302.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198106184601783,0.119814857840538,-4.242078375682468e-06,0.0,0.0,0.0,0.0,4.671747207641602,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,0.0005841478705406,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0007661894778721,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0005505759036168,292.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.001280284486711,292.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,0.0013074121670797,287.4127502441406,294.1499938964844,268.11541748046875,267.4600524902344,280.2834777832031,286.80670166015625,287.3839111328125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9916998147964478,1.0,-0.0053920736536383,0.0107325809076428,-0.0053405072540044,-0.0211698431521654,0.0,0.0,0.0,-0.0300539247691631,60.0,-116.52114868164062,-0.0,-1.978368572963518e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427561821419248e-17,1.4427641230758056e-17,-7.974423865834956e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354064941406,0.0,0.0,0.0005841478705406,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0007661894778721,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0005505759036168,292.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.001280284486711,292.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101928710937,0.0,0.0,0.0013074121670797,287.4127502441406,294.1499938964844,268.11541748046875,267.4600524902344,280.2834777832031,286.80670166015625,287.3839111328125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9916998147964478,1.0,-0.0053920736536383,0.0107325809076428,-0.0053405072540044,-0.0211698431521654,0.0,0.0,0.0,-0.0300539247691631,60.0,-116.52114868164062,-0.0,-1.978368572963518e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4427561821419248e-17,1.4427641230758056e-17,-7.974423865834956e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001135795973823,292.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,0.0001241044374182,292.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,9.120647882809862e-05,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390380859375,0.0,0.0,0.0001394174760207,292.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0005193753750063,287.4129333496094,294.1499938964844,268.09967041015625,267.4448547363281,280.0400390625,282.4852294921875,287.3825988769531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9944665431976318,1.0,-0.0011852907482534,0.0052077658474445,-0.0040224753320217,-0.0263536237180233,0.0,0.0,0.0,-0.0098495567217469,60.0,-65.47074890136719,-0.0,-9.57898294018378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3123236256680348e-20,2.3123363888063926e-20,-1.2780710234415592e-25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,9.927225619321688e-05,292.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,0.0001045962926582,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.724860188318416e-05,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0001047930927597,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,0.0004952660528942,287.4130249023437,294.1499938964844,268.0849304199219,267.4306335449219,279.924072265625,279.058349609375,287.3813781738281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.997233271598816,1.0,-0.0010576244676485,0.0013063548831269,-0.0002487304445821,-0.0301757231354713,0.0,0.0,0.0,-0.0105111496523022,60.0,-33.04869079589844,-0.0,-7.62446461521904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2507931328352878e-20,-1.2508000798599635e-20,6.913402561141184e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003356933594,0.0,0.0,9.905949264066294e-05,292.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0001043153606588,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672546386719,0.0,0.0,7.704687595833093e-05,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001043186202878,292.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,0.0004948097048327,287.4130859375,294.1499938964844,268.0711364746094,267.4173583984375,279.81280517578125,276.4467468261719,287.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547910351306,5.857890172933367e-08,0.0010547324782237,-0.0314093455672264,0.0,0.0,0.0,-0.0109337400645017,60.0,-20.846660614013672,-0.0,-7.596341333737655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2482934964217291e-20,-1.2483004434464048e-20,6.899586401943336e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97021484375,0.0,0.0,9.903388854581864e-05,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,0.000104287515569,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4406433105469,0.0,0.0,7.702640141360462e-05,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0001042877775034,292.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4785461425781,0.0,0.0,0.0004946911940351,287.4131774902344,294.1499938964844,268.0583190917969,267.40496826171875,279.7025146484375,274.4573059082031,287.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552662424743,1.2328008835993389e-08,0.0010552539024502,-0.0313361808657646,0.0,0.0,0.0,-0.0109235942363739,60.0,-16.444744110107422,-0.0,-7.592478112883327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480952638804003e-20,-1.2481022109050762e-20,6.89849124113976e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,9.898444113787264e-05,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0001042354342644,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,7.698793342569843e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,0.0001042356234393,292.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46466064453125,0.0,0.0,0.0004944445099681,287.4132995605469,294.1499938964844,268.0354309082031,267.38287353515625,279.4848022460937,271.78228759765625,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-14.272374153137209,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,9.898444113787264e-05,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949279785156,0.0,0.0,0.0001042354342644,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,7.698793342569843e-05,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,0.0001042356234393,292.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46466064453125,0.0,0.0,0.0004944445099681,287.4132995605469,294.1499938964844,268.0354309082031,267.38287353515625,279.4848022460937,271.78228759765625,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-14.272374153137209,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.893038077279924e-05,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,0.000104178499896,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.694588566664606e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001041786890709,292.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,0.0004941744846291,287.4134216308594,294.1499938964844,268.0160522460937,267.3641967773437,279.2708435058594,270.2209167480469,287.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-13.993332862854004,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.893038077279924e-05,292.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34283447265625,0.0,0.0,0.000104178499896,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,7.694588566664606e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001041786890709,292.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4509582519531,0.0,0.0,0.0004941744846291,287.4134216308594,294.1499938964844,268.0160522460937,267.3641967773437,279.2708435058594,270.2209167480469,287.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-13.993332862854004,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,9.887239866657184e-05,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001041174473357,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,7.690078928135335e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001041176292346,292.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0004938849015161,287.4135131835937,294.1499938964844,268.0000305175781,267.3487243652344,279.0606994628906,269.3052673339844,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-13.958746910095217,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,9.887239866657184e-05,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001041174473357,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,7.690078928135335e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0001041176292346,292.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,0.0004938849015161,287.4135131835937,294.1499938964844,268.0000305175781,267.3487243652344,279.0606994628906,269.3052673339844,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-13.958746910095217,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,9.881125879473984e-05,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001040530551108,291.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,7.685323362238705e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001040532370097,292.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0004935795441269,287.4136047363281,294.1499938964844,267.9871520996094,267.3363342285156,278.85430908203125,268.764892578125,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-13.95305061340332,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,9.881125879473984e-05,292.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001040530551108,291.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,7.685323362238705e-05,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001040532370097,292.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0004935795441269,287.4136047363281,294.1499938964844,267.9871520996094,267.3363342285156,278.85430908203125,268.764892578125,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-13.95305061340332,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,9.877972479443996e-05,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001040198549162,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.682870636926964e-05,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0001040200368152,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41748046875,0.0,0.0,0.0004934220341965,287.41363525390625,294.1499938964844,267.9818725585937,267.3312072753906,278.7525329589844,268.5838623046875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-13.95097827911377,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,9.874768147710712e-05,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001039861090248,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.680378621444106e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0001039862909237,292.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,0.000493261963129,287.4136657714844,294.1499938964844,267.977294921875,267.3267822265625,278.6517028808594,268.444091796875,287.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-13.94847297668457,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,9.868240158539264e-05,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001039173657773,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.675300730625167e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,0.0001039175404002,292.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0004929359420202,287.4137268066406,294.1499938964844,267.97021484375,267.3199768066406,278.45281982421875,268.252197265625,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-13.94168186187744,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,9.868240158539264e-05,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001039173657773,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.675300730625167e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,0.0001039175404002,292.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0004929359420202,287.4137268066406,294.1499938964844,267.97021484375,267.3199768066406,278.45281982421875,268.252197265625,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-13.94168186187744,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,9.861613216344268e-05,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001038475747918,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.67014644225128e-05,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001038477566908,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,0.0004926049732603,287.41375732421875,294.1499938964844,267.9657897949219,267.3157043457031,278.2576599121094,268.1368103027344,287.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-13.932486534118652,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,9.861613216344268e-05,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001038475747918,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.67014644225128e-05,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001038477566908,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851013183594,0.0,0.0,0.0004926049732603,287.41375732421875,294.1499938964844,267.9657897949219,267.3157043457031,278.2576599121094,268.1368103027344,287.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-13.932486534118652,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.854957897914574e-05,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001037774927681,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.66497032600455e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0001037776673911,292.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0004922725493088,287.4137878417969,294.1499938964844,267.9637756347656,267.31378173828125,278.06622314453125,268.0673522949219,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-13.92109489440918,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514892578125,0.0,0.0,9.854957897914574e-05,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001037774927681,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.66497032600455e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0001037776673911,292.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.0004922725493088,287.4137878417969,294.1499938964844,267.9637756347656,267.31378173828125,278.06622314453125,268.0673522949219,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-13.92109489440918,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,9.848344780039042e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001037078473018,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.659826223971322e-05,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001037080219248,292.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0004919422208331,287.41375732421875,294.1499938964844,267.96405029296875,267.31402587890625,277.8784484863281,268.0258178710937,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-13.907764434814451,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,9.848344780039042e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001037078473018,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.659826223971322e-05,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0001037080219248,292.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,0.0004919422208331,287.41375732421875,294.1499938964844,267.96405029296875,267.31402587890625,277.8784484863281,268.0258178710937,287.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-13.907764434814451,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,9.84507569228299e-05,291.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.0001036734247463,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,7.657284004380926e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001036735993693,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35369873046875,0.0,0.0,0.0004917789483442,287.41375732421875,294.1499938964844,267.9649658203125,267.3149108886719,277.7859191894531,268.0120544433594,287.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-13.90045166015625,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,9.84184371191077e-05,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001036393878166,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,7.654770161025226e-05,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0001036395624396,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475341796875,0.0,0.0,0.0004916175385005,287.4137268066406,294.1499938964844,267.9664001464844,267.3162841796875,277.6943054199219,268.0016784667969,287.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-13.892752647399902,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.835524542722852e-05,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001035728491842,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.649855251656845e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0001035730165312,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0004913019365631,287.4136657714844,294.1499938964844,267.9706420898437,267.3204040527344,277.5137634277344,267.9885559082031,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-13.87631893157959,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.835524542722852e-05,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001035728491842,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,7.649855251656845e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,0.0001035730165312,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0004913019365631,287.4136657714844,294.1499938964844,267.9706420898437,267.3204040527344,277.5137634277344,267.9885559082031,287.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-13.87631893157959,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,9.829458576859906e-05,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001035089735523,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,7.645137520739809e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0001035091408994,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,0.000490998965688,287.4136047363281,294.1499938964844,267.97662353515625,267.326171875,277.3367919921875,267.98272705078125,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-13.858713150024414,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,9.829458576859906e-05,291.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001035089735523,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85284423828125,0.0,0.0,7.645137520739809e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0001035091408994,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,0.000490998965688,287.4136047363281,294.1499938964844,267.97662353515625,267.326171875,277.3367919921875,267.98272705078125,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-13.858713150024414,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,9.823717118706554e-05,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001034485103446,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,7.640671537956223e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001034486704156,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,0.0004907122347503,287.4134826660156,294.1499938964844,267.9841613769531,267.3334045410156,277.163330078125,267.9818725585937,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-13.84018611907959,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,9.823717118706554e-05,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0001034485103446,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,7.640671537956223e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001034486704156,292.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,0.0004907122347503,287.4134826660156,294.1499938964844,267.9841613769531,267.3334045410156,277.163330078125,267.9818725585937,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-13.84018611907959,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.818370745051652e-05,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001033922162605,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,7.636513328179717e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001033923763316,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,0.0004904451780021,287.4133605957031,294.1499938964844,267.9930114746094,267.34197998046875,276.9933166503906,267.9845886230469,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-13.820985794067385,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.818370745051652e-05,291.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001033922162605,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,7.636513328179717e-05,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.0001033923763316,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,0.0004904451780021,287.4133605957031,294.1499938964844,267.9930114746094,267.34197998046875,276.9933166503906,267.9845886230469,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-13.820985794067385,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.815869270823896e-05,291.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.000103365870018,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,7.634567737113684e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.000103366030089,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.0004903202643617,287.41326904296875,294.1499938964844,267.9979248046875,267.3466796875,276.9096069335937,267.9869689941406,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-13.811209678649902,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.813493670662864e-05,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001033408552757,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,7.632720371475443e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.0001033410080708,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879638671875,0.0,0.0,0.0004902015789411,287.4132080078125,294.1499938964844,268.0030822753906,267.3516845703125,276.82672119140625,267.98992919921875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-13.80135726928711,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.809159382712096e-05,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001032952059176,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,7.62934869271703e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,0.0001032953659887,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,0.0004899851046502,287.4129943847656,294.1499938964844,268.0141296386719,267.3623352050781,276.6634826660156,267.9972839355469,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-13.781545639038086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.809159382712096e-05,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001032952059176,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,7.62934869271703e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,0.0001032953659887,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,0.0004899851046502,287.4129943847656,294.1499938964844,268.0141296386719,267.3623352050781,276.6634826660156,267.9972839355469,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-13.781545639038086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
