time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329940,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.805442823562772e-05,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001032560758176,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.626458682352677e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001032562286127,292.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0004897995386272,287.41278076171875,294.1499938964844,268.0260009765625,267.3738098144531,276.5035705566406,268.0061950683594,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-13.761795997619627,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.805442823562772e-05,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,0.0001032560758176,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,7.626458682352677e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001032562286127,292.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0004897995386272,287.41278076171875,294.1499938964844,268.0260009765625,267.3738098144531,276.5035705566406,268.0061950683594,287.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-13.761795997619627,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.802422573557124e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001032242726068,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,7.624109275639057e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.000103224425402,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,0.0004896487225778,287.4125366210937,294.1499938964844,268.0385131835937,267.3858642578125,276.34686279296875,268.016357421875,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-13.742351531982422,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.802422573557124e-05,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001032242726068,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,7.624109275639057e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.000103224425402,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538452148437,0.0,0.0,0.0004896487225778,287.4125366210937,294.1499938964844,268.0385131835937,267.3858642578125,276.34686279296875,268.016357421875,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-13.742351531982422,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,9.800177940633148e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001032006330206,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,7.622363773407415e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0001032007858157,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004895366146229,287.4122314453125,294.1499938964844,268.0514831542969,267.3983764648437,276.193359375,268.0274963378906,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-13.723458290100098,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,9.800177940633148e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001032006330206,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,7.622363773407415e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0001032007858157,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004895366146229,287.4122314453125,294.1499938964844,268.0514831542969,267.3983764648437,276.193359375,268.0274963378906,287.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-13.723458290100098,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,9.799371764529496e-05,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.000103192141978,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,7.621736585861072e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,0.0001031922874972,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,0.0004894963349215,287.4120788574219,294.1499938964844,268.0580749511719,267.4047546386719,276.1177673339844,268.0333557128906,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-13.71429443359375,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,9.798790415516125e-05,291.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001031860156217,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,7.62128402129747e-05,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.0001031861684168,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,0.0004894673475064,287.4118957519531,294.1499938964844,268.0647277832031,267.4111633300781,276.04296875,268.03936767578125,287.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-13.705361366271973,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.798344399314374e-05,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0001031813153531,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,7.620936958119273e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001031814681482,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,0.0004894450539723,287.4115600585937,294.1499938964844,268.0780639648437,267.42401123046875,275.8955993652344,268.0517883300781,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.027905635535717,0.0,0.0,0.0,-0.0102737555280327,60.0,-13.688310623168944,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.798344399314374e-05,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0001031813153531,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695129394531,0.0,0.0,7.620936958119273e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001031814681482,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2208251953125,0.0,0.0,0.0004894450539723,287.4115600585937,294.1499938964844,268.0780639648437,267.42401123046875,275.8955993652344,268.0517883300781,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015671930181272e-08,0.0010440447367727,-0.027905635535717,0.0,0.0,0.0,-0.0102737555280327,60.0,-13.688310623168944,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.798926475923508e-05,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,0.0001031874489854,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,7.621389522682875e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001031875945045,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,0.0004894742160104,287.4111633300781,294.1499938964844,268.0913391113281,267.4367980957031,275.751220703125,268.0645446777344,287.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-13.672555923461914,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.798926475923508e-05,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43487548828125,0.0,0.0,0.0001031874489854,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295654296875,0.0,0.0,7.621389522682875e-05,291.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001031875945045,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,0.0004894742160104,287.4111633300781,294.1499938964844,268.0913391113281,267.4367980957031,275.751220703125,268.0645446777344,287.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-13.672555923461914,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.800626867217944e-05,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.000103205355117,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,7.622712291777134e-05,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0001032055006362,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,0.0004895591991953,287.41070556640625,294.1499938964844,268.10430908203125,267.4493408203125,275.6097106933594,268.07745361328125,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-13.658347129821776,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.800626867217944e-05,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.000103205355117,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,7.622712291777134e-05,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0001032055006362,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,0.0004895591991953,287.41070556640625,294.1499938964844,268.10430908203125,267.4493408203125,275.6097106933594,268.07745361328125,287.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-13.658347129821776,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.803540160646662e-05,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001032360305543,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,7.62497802497819e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001032361687975,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,0.0004897047183476,287.4102478027344,294.1499938964844,268.1168518066406,267.46142578125,275.4710388183594,268.09033203125,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-13.645941734313965,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.803540160646662e-05,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0001032360305543,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,7.62497802497819e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001032361687975,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18878173828125,0.0,0.0,0.0004897047183476,287.4102478027344,294.1499938964844,268.1168518066406,267.46142578125,275.4710388183594,268.09033203125,287.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-13.645941734313965,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,9.805481386138126e-05,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0001032564687193,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.626487786183134e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0001032566142384,292.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0004898016923107,287.40997314453125,294.1499938964844,268.1228942871094,267.4672546386719,275.4027404785156,268.0967102050781,287.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-13.640501976013184,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,9.807761671254411e-05,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,0.0001032804866554,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,7.628261664649472e-05,291.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,0.0001032806321745,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0004899156047031,287.40972900390625,294.1499938964844,268.1287841796875,267.4729309082031,275.3351135253906,268.10302734375,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119251787662,0.0,0.0,0.0,-0.0103317657485604,60.0,-13.635614395141602,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,9.813393990043552e-05,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001033398002618,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,7.632642518728971e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001033399312291,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,0.0004901969805359,287.4091491699219,294.1499938964844,268.139892578125,267.483642578125,275.20184326171875,268.11529541015625,287.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-13.627604484558104,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,9.813393990043552e-05,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001033398002618,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,7.632642518728971e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,0.0001033399312291,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,0.0004901969805359,287.4091491699219,294.1499938964844,268.139892578125,267.483642578125,275.20184326171875,268.11529541015625,287.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-13.627604484558104,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,9.820506966207176e-05,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0001034146989695,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.638174429303035e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0001034148372127,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0004905523383058,287.4085693359375,294.1499938964844,268.1499938964844,267.493408203125,275.0711364746094,268.12701416015625,287.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464129736647,1.1291335866303598e-08,0.0010464016813784,-0.0286271534860134,0.0,0.0,0.0,-0.0104104122146964,60.0,-13.622139930725098,-0.0,-7.465620655011662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60845947265625,0.0,0.0,9.820506966207176e-05,291.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0001034146989695,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,7.638174429303035e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0001034148372127,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576538085937,0.0,0.0,0.0004905523383058,287.4085693359375,294.1499938964844,268.1499938964844,267.493408203125,275.0711364746094,268.12701416015625,287.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464129736647,1.1291335866303598e-08,0.0010464016813784,-0.0286271534860134,0.0,0.0,0.0,-0.0104104122146964,60.0,-13.622139930725098,-0.0,-7.465620655011662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.828749170992523e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,0.0001035014938679,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,7.644584547961131e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001035016248351,292.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,0.0004909640410915,287.40789794921875,294.1499938964844,268.16094970703125,267.50396728515625,274.9429626464844,268.13824462890625,287.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957357406616,0.0,0.0,0.0,-0.0104612847790122,60.0,-13.618800163269045,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.828749170992523e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,0.0001035014938679,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,7.644584547961131e-05,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001035016248351,292.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,0.0004909640410915,287.40789794921875,294.1499938964844,268.16094970703125,267.50396728515625,274.9429626464844,268.13824462890625,287.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957357406616,0.0,0.0,0.0,-0.0104612847790122,60.0,-13.618800163269045,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.837428660830484e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001035928944475,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,7.651335909031332e-05,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001035930254147,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004913976299576,287.4072265625,294.1499938964844,268.1745300292969,267.5170593261719,274.8172912597656,268.1500244140625,287.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-13.615078926086426,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,9.837428660830484e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001035928944475,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,7.651335909031332e-05,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001035930254147,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373291015625,0.0,0.0,0.0004913976299576,287.4072265625,294.1499938964844,268.1745300292969,267.5170593261719,274.8172912597656,268.1500244140625,287.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-13.615078926086426,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,9.841922292253004e-05,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001036402099998,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,7.654830551473424e-05,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001036403409671,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,0.0004916221369057,287.4068603515625,294.1499938964844,268.1822509765625,267.5245056152344,274.7554016113281,268.1563720703125,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-13.61277961730957,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.84650177997537e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001036884423228,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,7.658392860321328e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,0.0001036885660141,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,0.0004918508930131,287.406494140625,294.1499938964844,268.1905212402344,267.5325012207031,274.69415283203125,268.16314697265625,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-13.610175132751465,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,9.855888492893428e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.000103787286207,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,7.6656935561914e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0001037874171743,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,0.0004923198139294,287.4057006835937,294.1499938964844,268.208740234375,267.550048828125,274.5734558105469,268.1780090332031,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-13.604066848754885,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,9.855888492893428e-05,291.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.000103787286207,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,7.6656935561914e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0001037874171743,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,0.0004923198139294,287.4057006835937,294.1499938964844,268.208740234375,267.550048828125,274.5734558105469,268.1780090332031,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-13.604066848754885,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,9.863576269708574e-05,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0001038682385114,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,7.671672938158736e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,0.0001038683694787,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0004927038680762,287.405029296875,294.1499938964844,268.2247314453125,267.56549072265625,274.4787292480469,268.1912536621094,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-13.598323822021484,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,9.8655182227958e-05,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0001038886912283,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,7.67318342695944e-05,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,0.0001038888221955,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004928009002469,287.40484619140625,294.1499938964844,268.2289123535156,267.56951904296875,274.45526123046875,268.1947631835937,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-13.596776008605955,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.875321120489387e-05,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.000103991915239,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,7.680807175347582e-05,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0001039920462062,292.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004932906012982,287.4039611816406,294.1499938964844,268.2508850097656,267.5906982421875,274.3395690917969,268.2134704589844,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-13.588358879089355,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.875321120489387e-05,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238952636719,0.0,0.0,0.000103991915239,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,7.680807175347582e-05,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,0.0001039920462062,292.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004932906012982,287.4039611816406,294.1499938964844,268.2508850097656,267.5906982421875,274.3395690917969,268.2134704589844,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-13.588358879089355,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.885230974759908e-05,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.000104096274299,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.688515324844047e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001040963979903,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0004937855992466,287.4030456542969,294.1499938964844,268.2743835449219,267.6133728027344,274.226318359375,268.2340393066406,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-13.578872680664062,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.885230974759908e-05,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.000104096274299,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,7.688515324844047e-05,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001040963979903,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0004937855992466,287.4030456542969,294.1499938964844,268.2743835449219,267.6133728027344,274.226318359375,268.2340393066406,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-13.578872680664062,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039855957031,0.0,0.0,9.890207002172248e-05,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,0.0001041486684698,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,7.692385406699032e-05,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,0.0001041487921611,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0004940341459587,287.4025573730469,294.1499938964844,268.2866516113281,267.6252136230469,274.170654296875,268.2449645996094,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-13.57374095916748,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,9.895185212371872e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0001042010990204,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,7.6962576713413e-05,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,0.0001042012227117,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0004942828672938,287.40203857421875,294.1499938964844,268.2992553710937,267.6373596191406,274.1155700683594,268.2563171386719,287.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-13.568370819091797,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,9.905123442877084e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0001043057491187,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,7.703986921114847e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.00010430587281,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,0.0004947793204337,287.4010009765625,294.1499938964844,268.3252258300781,267.66241455078125,274.0072326660156,268.28009033203125,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-13.556951522827148,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
