time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332280,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,9.905123442877084e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0001043057491187,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,7.703986921114847e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.00010430587281,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,0.0004947793204337,287.4010009765625,294.1499938964844,268.3252258300781,267.66241455078125,274.0072326660156,268.28009033203125,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-13.556951522827148,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.914989641401915e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001044096425175,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,7.711660873610526e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001044097589328,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,0.0004952721646986,287.39990234375,294.1499938964844,268.35211181640625,267.6883239746094,273.9013366699219,268.3052062988281,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-13.544659614562988,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.914989641401915e-05,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001044096425175,291.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,7.711660873610526e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001044097589328,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,0.0004952721646986,287.39990234375,294.1499938964844,268.35211181640625,267.6883239746094,273.9013366699219,268.3052062988281,287.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-13.544659614562988,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.924729238264264e-05,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.000104512204416,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.719235873082653e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,0.0001045123208314,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004957587225362,287.39874267578125,294.1499938964844,268.37969970703125,267.7149353027344,273.7977905273437,268.3314514160156,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-13.53158187866211,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.924729238264264e-05,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.000104512204416,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.719235873082653e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,0.0001045123208314,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004957587225362,287.39874267578125,294.1499938964844,268.37969970703125,267.7149353027344,273.7977905273437,268.3314514160156,287.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-13.53158187866211,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,9.93429057416506e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001046128963935,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,7.72667262936011e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.296142578125,0.0,0.0,0.0001046130128088,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004962363746017,287.3975524902344,294.1499938964844,268.4077453613281,267.74200439453125,273.6966247558594,268.35858154296875,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-13.517804145812988,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,9.93429057416506e-05,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001046128963935,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,7.72667262936011e-05,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.296142578125,0.0,0.0,0.0001046130128088,292.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004962363746017,287.3975524902344,294.1499938964844,268.4077453613281,267.74200439453125,273.6966247558594,268.35858154296875,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-13.517804145812988,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.114501953125,0.0,0.0,9.938990115188062e-05,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,0.0001046623801812,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991943359375,0.0,0.0,7.730328070465475e-05,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001046624965965,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,0.0004964711260981,287.3969116210937,294.1499938964844,268.4219055175781,267.7556457519531,273.64697265625,268.3724365234375,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-13.510672569274902,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,9.943627810571344e-05,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0001047112164087,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,7.733934762654826e-05,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,0.000104711332824,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0004967028507962,287.3962707519531,294.1499938964844,268.43609619140625,267.7693176269531,273.5978698730469,268.38641357421875,287.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-13.50340461730957,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,9.952695108950138e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75469970703125,0.0,0.0,0.0001048066988005,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,7.740987348370254e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001048068152158,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,0.0004971557646058,287.3949584960937,294.1499938964844,268.4644775390625,267.79669189453125,273.50146484375,268.4146423339844,287.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937403148782778e-08,0.0010604764102026,-0.0329345725476741,0.0,0.0,0.0,-0.0112264351919293,60.0,-13.48849391937256,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,9.952695108950138e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75469970703125,0.0,0.0,0.0001048066988005,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,7.740987348370254e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001048068152158,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02166748046875,0.0,0.0,0.0004971557646058,287.3949584960937,294.1499938964844,268.4644775390625,267.79669189453125,273.50146484375,268.4146423339844,287.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937403148782778e-08,0.0010604764102026,-0.0329345725476741,0.0,0.0,0.0,-0.0112264351919293,60.0,-13.48849391937256,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.961452451534568e-05,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,0.0001048989142873,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71856689453125,0.0,0.0,7.747798372292891e-05,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001048990307026,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0004975932533852,287.3935852050781,294.1499938964844,268.49267578125,267.82391357421875,273.4073486328125,268.443115234375,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-13.473174095153809,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.961452451534568e-05,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,0.0001048989142873,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71856689453125,0.0,0.0,7.747798372292891e-05,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193908691406,0.0,0.0,0.0001048990307026,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,0.0004975932533852,287.3935852050781,294.1499938964844,268.49267578125,267.82391357421875,273.4073486328125,268.443115234375,287.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-13.473174095153809,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,9.96986054815352e-05,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,0.0001049874554155,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,7.754338002996519e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,0.0001049875645549,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,0.0004980132216587,287.39215087890625,294.1499938964844,268.5205383300781,267.8507385253906,273.3154296875,268.4715576171875,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-13.45754337310791,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,9.96986054815352e-05,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,0.0001049874554155,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,7.754338002996519e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,0.0001049875645549,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,0.0004980132216587,287.39215087890625,294.1499938964844,268.5205383300781,267.8507385253906,273.3154296875,268.4715576171875,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-13.45754337310791,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,9.97788447421044e-05,291.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0001050719511113,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,7.760578591842204e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0001050720602506,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0004984140978194,287.3906555175781,294.1499938964844,268.5477600097656,267.87701416015625,273.2257080078125,268.499755859375,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-13.4417142868042,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,9.97788447421044e-05,291.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0001050719511113,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,7.760578591842204e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0001050720602506,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,0.0004984140978194,287.3906555175781,294.1499938964844,268.5477600097656,267.87701416015625,273.2257080078125,268.499755859375,287.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-13.4417142868042,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,9.981729817809536e-05,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440124511719,0.0,0.0,0.0001051124490913,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,7.763569738017395e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,0.0001051125582307,292.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,0.0004986061831004,287.389892578125,294.1499938964844,268.56109619140625,267.8898620605469,273.18170166015625,268.513671875,287.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298950385376429e-08,0.0010635679354891,-0.0338804349303245,0.0,0.0,0.0,-0.0114056691527366,60.0,-13.433760643005373,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,9.985488577513024e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0001051520303008,291.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,7.766493217786774e-05,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0001051521394401,292.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.985107421875,0.0,0.0,0.0004987939610145,287.3890991210937,294.1499938964844,268.5741882324219,267.9024963378906,273.1382141113281,268.5274658203125,287.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345753835380948e-08,0.0010639681713655,-0.0340028703212738,0.0,0.0,0.0,-0.0114288721233606,60.0,-13.425800323486328,-0.0,-7.718409733570297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.992654668167232e-05,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0001052274965331,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,7.772066601319239e-05,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001052275983965,292.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004991519381292,287.3874816894531,294.1499938964844,268.599609375,267.927001953125,273.0527038574219,268.55450439453125,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-13.40992259979248,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,9.992654668167232e-05,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0001052274965331,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,7.772066601319239e-05,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001052275983965,292.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,0.0004991519381292,287.3874816894531,294.1499938964844,268.599609375,267.927001953125,273.0527038574219,268.55450439453125,287.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-13.40992259979248,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,9.999346366384998e-05,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,0.0001052979569067,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,7.777271093800664e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,0.000105298066046,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,0.0004994862247258,287.38580322265625,294.1499938964844,268.623779296875,267.9502868652344,272.968994140625,268.5807189941406,286.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-13.394189834594728,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,9.999346366384998e-05,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,0.0001052979569067,291.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,7.777271093800664e-05,291.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09649658203125,0.0,0.0,0.000105298066046,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,0.0004994862247258,287.38580322265625,294.1499938964844,268.623779296875,267.9502868652344,272.968994140625,268.5807189941406,286.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-13.394189834594728,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0001000554329948,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001053632149705,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,7.782090688124299e-05,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,0.0001053633168339,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,0.0004997957730665,287.38409423828125,294.1499938964844,268.646484375,267.9721984863281,272.8872375488281,268.6058044433594,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-13.378750801086426,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,0.0001000554329948,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001053632149705,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,7.782090688124299e-05,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,0.0001053633168339,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,0.0004997957730665,287.38409423828125,294.1499938964844,268.646484375,267.9721984863281,272.8872375488281,268.6058044433594,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-13.378750801086426,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0001001122509478,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.00010542304517,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.786510104779154e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,0.0001054231470334,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,0.0005000796518288,287.3822937011719,294.1499938964844,268.66754150390625,267.99249267578125,272.807373046875,268.6295166015625,286.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-13.36373519897461,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0001001122509478,291.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,0.00010542304517,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.786510104779154e-05,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,0.0001054231470334,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,0.0005000796518288,287.3822937011719,294.1499938964844,268.66754150390625,267.99249267578125,272.807373046875,268.6295166015625,286.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-13.36373519897461,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7651062011719,0.0,0.0,0.000100138655398,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,0.00010545085388,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,7.788564107613638e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,0.0001054509557434,292.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,0.0005002115503884,287.3813781738281,294.1499938964844,268.6773681640625,268.001953125,272.7682189941406,268.6407165527344,286.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.369905699988294e-08,0.0010669891489669,-0.0349270664155483,0.0,0.0,0.0,-0.0116040185093879,60.0,-13.356439590454102,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001001636774162,291.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0001054772001225,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,7.790510426275432e-05,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,0.0001054773019859,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,0.0005003365804441,287.38043212890625,294.1499938964844,268.68670654296875,268.0109558105469,272.7295227050781,268.6515197753906,286.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730204528883403e-08,0.0010672553908079,-0.0350085422396659,0.0,0.0,0.0,-0.011619459837675,60.0,-13.3493070602417,-0.0,-7.766182363866393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0001002097124001,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.0001055256725521,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,7.79409019742161e-05,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0001055257744155,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0005005665007047,287.3785095214844,294.1499938964844,268.7037658691406,268.02740478515625,272.6534729003906,268.6717529296875,286.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-13.335558891296388,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159118652344,0.0,0.0,0.0001002097124001,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.0001055256725521,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,7.79409019742161e-05,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.0001055257744155,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0005005665007047,287.3785095214844,294.1499938964844,268.7037658691406,268.02740478515625,272.6534729003906,268.6717529296875,286.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-13.335558891296388,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001002498102025,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0001055679022101,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,7.79720867285505e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,0.0001055679967976,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,0.0005007668514735,287.37652587890625,294.1499938964844,268.718505859375,268.0416259765625,272.5792541503906,268.6898193359375,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681858984753,1.3837401446892272e-08,0.001068172045052,-0.0352889373898506,0.0,0.0,0.0,-0.0116726020351052,60.0,-13.322712898254396,-0.0,-7.77952919861491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001002498102025,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0001055679022101,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,7.79720867285505e-05,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,0.0001055679967976,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,0.0005007668514735,287.37652587890625,294.1499938964844,268.718505859375,268.0416259765625,272.5792541503906,268.6898193359375,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681858984753,1.3837401446892272e-08,0.001068172045052,-0.0352889373898506,0.0,0.0,0.0,-0.0116726020351052,60.0,-13.322712898254396,-0.0,-7.77952919861491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001002846402116,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001056045803125,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,7.799918239470571e-05,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001056046748999,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.000500940834172,287.37451171875,294.1499938964844,268.7307434082031,268.05340576171875,272.50653076171875,268.7059631347656,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-13.310723304748535,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001002846402116,291.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001056045803125,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,7.799918239470571e-05,291.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,0.0001056046748999,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.000500940834172,287.37451171875,294.1499938964844,268.7307434082031,268.05340576171875,272.50653076171875,268.7059631347656,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-13.310723304748535,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.0001003133511403,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0001056348119163,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,7.802151230862364e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,0.0001056349065038,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0005010842578485,287.3724060058594,294.1499938964844,268.7402038574219,268.0625305175781,272.4353332519531,268.7196350097656,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688619222491,1.39164590962082e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117939516901,60.0,-13.299918174743652,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.0001003133511403,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0001056348119163,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,7.802151230862364e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344177246094,0.0,0.0,0.0001056349065038,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0005010842578485,287.3724060058594,294.1499938964844,268.7402038574219,268.0625305175781,272.4353332519531,268.7196350097656,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688619222491,1.39164590962082e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117939516901,60.0,-13.299918174743652,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001003253855742,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0001056474866345,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,7.803086919011548e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.000105647581222,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,0.0005011444445699,287.371337890625,294.1499938964844,268.74383544921875,268.0660400390625,272.4003295898437,268.7254333496094,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689899791032,1.3931429343472246e-08,0.0010689761256799,-0.0355348773300647,0.0,0.0,0.0,-0.0117192156612873,60.0,-13.295016288757324,-0.0,-7.791245337784859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,0.0001003359648166,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001056586261256,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,7.803909829817712e-05,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122009277344,0.0,0.0,0.0001056587207131,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.0005011972389183,287.3702392578125,294.1499938964844,268.7467041015625,268.0688171386719,272.36572265625,268.7304992675781,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069102436304,1.3944577936797486e-08,0.0010690885828807,-0.0355692692101001,0.0,0.0,0.0,-0.011725733987987,60.0,-13.290462493896484,-0.0,-7.792884559876256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
