time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334620,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001003527577267,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001056763067026,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,7.805215864209458e-05,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,0.0001056764012901,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0005012811743654,287.3680114746094,294.1499938964844,268.75006103515625,268.072021484375,272.29742431640625,268.7386474609375,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692809009924,1.39654483533036e-08,0.0010692669311538,-0.0356238558888435,0.0,0.0,0.0,-0.011736080981791,60.0,-13.282341003417969,-0.0,-7.79548656737461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001003527577267,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001056763067026,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,7.805215864209458e-05,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8901672363281,0.0,0.0,0.0001056764012901,292.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0005012811743654,287.3680114746094,294.1499938964844,268.75006103515625,268.072021484375,272.29742431640625,268.7386474609375,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692809009924,1.39654483533036e-08,0.0010692669311538,-0.0356238558888435,0.0,0.0,0.0,-0.011736080981791,60.0,-13.282341003417969,-0.0,-7.79548656737461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,0.0001003632496576,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,0.0001056873516063,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,7.80603222665377e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,0.0001056874461937,292.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0005013336194679,287.36572265625,294.1499938964844,268.75,268.0719909667969,272.2304077148437,268.7437438964844,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693923104554,1.3978462831687466e-08,0.0010693783406168,-0.0356578975915908,0.0,0.0,0.0,-0.0117425322532653,60.0,-13.275789260864258,-0.0,-7.797109446983087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,0.0001003632496576,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,0.0001056873516063,291.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,7.80603222665377e-05,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683776855469,0.0,0.0,0.0001056874461937,292.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0005013336194679,287.36572265625,294.1499938964844,268.75,268.0719909667969,272.2304077148437,268.7437438964844,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693923104554,1.3978462831687466e-08,0.0010693783406168,-0.0356578975915908,0.0,0.0,0.0,-0.0117425322532653,60.0,-13.275789260864258,-0.0,-7.797109446983087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001003651486826,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0001056893597706,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,7.806179928593338e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,0.0001056894470821,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,0.0005013431073166,287.3633728027344,294.1499938964844,268.7475280761719,268.0700378417969,272.1647033691406,268.7457580566406,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694121010601,1.3980780089184464e-08,0.0010693981312215,-0.0356639586389064,0.0,0.0,0.0,-0.0117436815053224,60.0,-13.270463943481444,-0.0,-7.79739863787654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001003651486826,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0001056893597706,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,7.806179928593338e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,0.0001056894470821,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,0.0005013431073166,287.3633728027344,294.1499938964844,268.7475280761719,268.0700378417969,272.1647033691406,268.7457580566406,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694121010601,1.3980780089184464e-08,0.0010693981312215,-0.0356639586389064,0.0,0.0,0.0,-0.0117436815053224,60.0,-13.270463943481444,-0.0,-7.79739863787654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.000100357858173,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266540527344,0.0,0.0,0.0001056816836353,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,7.805613131495193e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,0.0001056817709468,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0005013067275285,287.3609619140625,294.1499938964844,268.7437438964844,268.0677490234375,272.10009765625,268.7454833984375,286.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-13.26529312133789,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,0.000100357858173,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266540527344,0.0,0.0,0.0001056816836353,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,7.805613131495193e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254089355469,0.0,0.0,0.0001056817709468,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0005013067275285,287.3609619140625,294.1499938964844,268.7437438964844,268.0677490234375,272.10009765625,268.7454833984375,286.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-13.26529312133789,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45172119140625,0.0,0.0,0.0001003510478767,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,0.0001056745022651,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,7.805082714185119e-05,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148193359375,0.0,0.0,0.0001056745968526,292.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0005012727342545,287.3597412109375,294.1499938964844,268.7413635253906,268.0664367675781,272.0682983398437,268.7445373535156,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069261226803,1.3963126654914504e-08,0.0010692472569644,-0.035617783665657,0.0,0.0,0.0,-0.0117349298670887,60.0,-13.262665748596191,-0.0,-7.795197376481158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,0.0001003430224955,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,0.0001056660548783,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19696044921875,0.0,0.0,7.804458437021822e-05,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0001056661421898,292.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0005012326291762,287.3584899902344,294.1499938964844,268.7386779785156,268.06500244140625,272.0367126464844,268.74322509765625,286.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691754287108,1.3953100008734512e-08,0.0010691615752875,-0.0355915576219558,0.0,0.0,0.0,-0.011729959398508,60.0,-13.26003646850586,-0.0,-7.793946821266219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,0.0001003233046503,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0001056452892953,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,7.802924665156752e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7833251953125,0.0,0.0,0.0001056453766068,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0005011341418139,287.35595703125,294.1499938964844,268.7323303222656,268.061767578125,271.9744567871094,268.7393493652344,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068964949809,1.3928477038405164e-08,0.0010689509799703,-0.035527154803276,0.0,0.0,0.0,-0.0117177525535225,60.0,-13.2549409866333,-0.0,-7.790877276647734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,0.0001003233046503,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0001056452892953,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,7.802924665156752e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7833251953125,0.0,0.0,0.0001056453766068,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,0.0005011341418139,287.35595703125,294.1499938964844,268.7323303222656,268.061767578125,271.9744567871094,268.7393493652344,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068964949809,1.3928477038405164e-08,0.0010689509799703,-0.035527154803276,0.0,0.0,0.0,-0.0117177525535225,60.0,-13.2549409866333,-0.0,-7.790877276647734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001003013967419,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0001056222245097,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,7.801221363479272e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625732421875,0.0,0.0,0.0001056223118212,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0005010247696191,287.3533630371094,294.1499938964844,268.7247009277344,268.0579528808594,271.9132080078125,268.7340393066406,286.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901133577576276e-08,0.0010687172180041,-0.0354556329548358,0.0,0.0,0.0,-0.011704197153449,60.0,-13.250290870666504,-0.0,-7.78746951368703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001003013967419,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0001056222245097,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449584960937,0.0,0.0,7.801221363479272e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625732421875,0.0,0.0,0.0001056223118212,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0005010247696191,287.3533630371094,294.1499938964844,268.7247009277344,268.0579528808594,271.9132080078125,268.7340393066406,286.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901133577576276e-08,0.0010687172180041,-0.0354556329548358,0.0,0.0,0.0,-0.011704197153449,60.0,-13.250290870666504,-0.0,-7.78746951368703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.000100279758044,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,0.0001055994362104,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,7.799538434483111e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420349121094,0.0,0.0,0.0001055995235219,292.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0005009166779927,287.3507080078125,294.1499938964844,268.7158203125,268.0535888671875,271.8529357910156,268.7274169921875,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-13.246382713317873,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.000100279758044,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224365234375,0.0,0.0,0.0001055994362104,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,7.799538434483111e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420349121094,0.0,0.0,0.0001055995235219,292.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0005009166779927,287.3507080078125,294.1499938964844,268.7158203125,268.0535888671875,271.8529357910156,268.7274169921875,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-13.246382713317873,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0001002616118057,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,0.0001055803295457,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,7.798126898705959e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0001055804095813,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0005008260486647,287.3479919433594,294.1499938964844,268.7056884765625,268.04852294921875,271.7936706542969,268.7193908691406,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683062719181,1.3851459534919286e-08,0.0010682924184948,-0.0353257060050964,0.0,0.0,0.0,-0.0116795720532536,60.0,-13.243724822998049,-0.0,-7.781279975915822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0001002616118057,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970458984375,0.0,0.0,0.0001055803295457,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.093994140625,0.0,0.0,7.798126898705959e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0001055804095813,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0005008260486647,287.3479919433594,294.1499938964844,268.7056884765625,268.04852294921875,271.7936706542969,268.7193908691406,286.8310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683062719181,1.3851459534919286e-08,0.0010682924184948,-0.0353257060050964,0.0,0.0,0.0,-0.0116795720532536,60.0,-13.243724822998049,-0.0,-7.781279975915822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074035644531,0.0,0.0,0.0001002541685011,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844421386719,0.0,0.0,0.0001055724860634,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814208984375,0.0,0.0,7.79754773247987e-05,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,0.0001055725733749,292.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.000500788912177,287.3466186523437,294.1499938964844,268.7001342773437,268.0457458496094,271.7643737792969,268.7149353027344,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682266438379,1.3842158530508186e-08,0.0010682127904146,-0.0353013798594474,0.0,0.0,0.0,-0.0116749610751867,60.0,-13.242859840393066,-0.0,-7.780121791256533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,0.0001002490826067,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719299316406,0.0,0.0,0.0001055671309586,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,7.79715264798142e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015686035156,0.0,0.0,0.0001055672182701,292.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0005007634754292,287.34521484375,294.1499938964844,268.6943054199219,268.0427551269531,271.7353210449219,268.7101135253906,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681722778826,1.3835796508487874e-08,0.0010681584244593,-0.0352847389876842,0.0,0.0,0.0,-0.011671807616949,60.0,-13.24248504638672,-0.0,-7.779329536106162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0001002447970677,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0001055626198649,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,7.79681940912269e-05,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815795898437,0.0,0.0,0.0001055626999004,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0005007421132177,287.3423767089844,294.1499938964844,268.6816711425781,268.0362243652344,271.67779541015625,268.6996459960937,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830409706372393e-08,0.0010681123239919,-0.0352706462144851,0.0,0.0,0.0,-0.011669136583805,60.0,-13.242965698242188,-0.0,-7.77865807322087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0001002447970677,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0001055626198649,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,7.79681940912269e-05,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815795898437,0.0,0.0,0.0001055626999004,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0005007421132177,287.3423767089844,294.1499938964844,268.6816711425781,268.0362243652344,271.67779541015625,268.6996459960937,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830409706372393e-08,0.0010681123239919,-0.0352706462144851,0.0,0.0,0.0,-0.011669136583805,60.0,-13.242965698242188,-0.0,-7.77865807322087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,0.0001002525023068,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,0.0001055707325576,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.797418220434338e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0001055708198691,292.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.0005007806466892,287.3394775390625,294.1499938964844,268.6678466796875,268.02886962890625,271.62115478515625,268.6877746582031,286.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682079009711,1.3839963841633109e-08,0.0010681940475478,-0.0352956391870975,0.0,0.0,0.0,-0.0116738732904195,60.0,-13.245911598205566,-0.0,-7.779848232303267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,0.0001002525023068,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,0.0001055707325576,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.797418220434338e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66180419921875,0.0,0.0,0.0001055708198691,292.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.0005007806466892,287.3394775390625,294.1499938964844,268.6678466796875,268.02886962890625,271.62115478515625,268.6877746582031,286.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682079009711,1.3839963841633109e-08,0.0010681940475478,-0.0352956391870975,0.0,0.0,0.0,-0.0116738732904195,60.0,-13.245911598205566,-0.0,-7.779848232303267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001002724675345,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0001055917527992,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,7.798970909789205e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,0.0001055918328347,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0005008803564123,287.3365173339844,294.1499938964844,268.6528015136719,268.0206604003906,271.5652160644531,268.6748352050781,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684201261028,1.3864788428463726e-08,0.0010684062726795,-0.0353605709969997,0.0,0.0,0.0,-0.0116861788555979,60.0,-13.250956535339355,-0.0,-7.782940514289295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,0.0001002724675345,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0001055917527992,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,7.798970909789205e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,0.0001055918328347,292.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0005008803564123,287.3365173339844,294.1499938964844,268.6528015136719,268.0206604003906,271.5652160644531,268.6748352050781,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684201261028,1.3864788428463726e-08,0.0010684062726795,-0.0353605709969997,0.0,0.0,0.0,-0.0116861788555979,60.0,-13.250956535339355,-0.0,-7.782940514289295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001003088327706,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739074707031,0.0,0.0,0.0001056300534401,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,7.801799802109599e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227722167969,0.0,0.0,0.0001056301261996,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.000501062022522,287.33349609375,294.1499938964844,268.63653564453125,268.011474609375,271.51007080078125,268.6605224609375,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688070906326,1.3910053553445325e-08,0.0010687932372093,-0.0354789644479751,0.0,0.0,0.0,-0.0117086181417107,60.0,-13.259147644042969,-0.0,-7.788581513068493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001003088327706,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739074707031,0.0,0.0,0.0001056300534401,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,7.801799802109599e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227722167969,0.0,0.0,0.0001056301261996,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.000501062022522,287.33349609375,294.1499938964844,268.63653564453125,268.011474609375,271.51007080078125,268.6605224609375,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688070906326,1.3910053553445325e-08,0.0010687932372093,-0.0354789644479751,0.0,0.0,0.0,-0.0117086181417107,60.0,-13.259147644042969,-0.0,-7.788581513068493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,0.000100333149021,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,0.0001056556575349,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,7.803690823493525e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131286621094,0.0,0.0,0.0001056557302945,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,0.0005011835019104,287.3319702148437,294.1499938964844,268.6279602050781,268.00653076171875,271.4827880859375,268.65289306640625,286.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690659983083,1.3940327114880802e-08,0.0010690520284697,-0.0355581492185592,0.0,0.0,0.0,-0.0117236264050006,60.0,-13.264297485351562,-0.0,-7.79235449499538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,0.0001003624638542,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9499816894531,0.0,0.0,0.0001056865221471,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,7.805970381014049e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,0.0001056866021826,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0005013299523852,287.3304138183594,294.1499938964844,268.6191101074219,268.0013122558594,271.45562744140625,268.6449584960937,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693781077861,1.3976828583395218e-08,0.0010693641379475,-0.0356536209583282,0.0,0.0,0.0,-0.0117417210713028,60.0,-13.270286560058594,-0.0,-7.796905521217924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.0001004348014248,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,0.0001057627014233,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,7.811597606632859e-05,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,0.0001057627814589,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,0.0005016913055442,287.3272705078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4017944335937,268.6282043457031,286.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.4066922737754341e-08,0.001070134458132,-0.0358892641961574,0.0,0.0,0.0,-0.0117863845080137,60.0,-13.284527778625488,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.0001004348014248,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,0.0001057627014233,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,7.811597606632859e-05,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,0.0001057627814589,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,0.0005016913055442,287.3272705078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4017944335937,268.6282043457031,286.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.4066922737754341e-08,0.001070134458132,-0.0358892641961574,0.0,0.0,0.0,-0.0117863845080137,60.0,-13.284527778625488,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0001005290177999,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,0.0001058619163814,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,7.818925223546103e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654602050781,0.0,0.0,0.0001058619891409,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,0.0005021619726903,287.3240661621094,294.1499938964844,268.5806884765625,267.9778137207031,271.3486633300781,268.61004638671875,286.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711519280448,1.41842679823867e-08,0.0010711377253755,-0.0361961722373962,0.0,0.0,0.0,-0.0118445567786693,60.0,-13.302693367004396,-0.0,-7.822794145795342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0001005290177999,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,0.0001058619163814,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,7.818925223546103e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654602050781,0.0,0.0,0.0001058619891409,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,0.0005021619726903,287.3240661621094,294.1499938964844,268.5806884765625,267.9778137207031,271.3486633300781,268.61004638671875,286.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711519280448,1.41842679823867e-08,0.0010711377253755,-0.0361961722373962,0.0,0.0,0.0,-0.0118445567786693,60.0,-13.302693367004396,-0.0,-7.822794145795342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785522460937,0.0,0.0,0.0001006431484711,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001059821006492,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,7.827801891835406e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466613769531,0.0,0.0,0.0001059821806848,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0005027320585213,287.3207702636719,294.1499938964844,268.5597229003906,267.96435546875,271.2960510253906,268.5907287597656,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723675368353,1.432643248477916e-08,0.0010723532177507,-0.0365679860115051,0.0,0.0,0.0,-0.0119150336831808,60.0,-13.324153900146484,-0.0,-7.840561977445759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785522460937,0.0,0.0,0.0001006431484711,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001059821006492,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,7.827801891835406e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466613769531,0.0,0.0,0.0001059821806848,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0005027320585213,287.3207702636719,294.1499938964844,268.5597229003906,267.96435546875,271.2960510253906,268.5907287597656,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723675368353,1.432643248477916e-08,0.0010723532177507,-0.0365679860115051,0.0,0.0,0.0,-0.0119150336831808,60.0,-13.324153900146484,-0.0,-7.840561977445759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.0001007787650451,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564147949219,0.0,0.0,0.0001061249058693,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,7.838349847588688e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0001061249859048,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.000503409479279,287.31744384765625,294.1499938964844,268.5376281738281,267.94970703125,271.24395751953125,268.5701904296875,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738120181486,1.4495363132027704e-08,0.0010737975826486,-0.0370097756385803,0.0,0.0,0.0,-0.0119987782090902,60.0,-13.349281311035156,-0.0,-7.861699913291886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,0.0001007787650451,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564147949219,0.0,0.0,0.0001061249058693,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.853759765625,0.0,0.0,7.838349847588688e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279846191406,0.0,0.0,0.0001061249859048,292.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.000503409479279,287.31744384765625,294.1499938964844,268.5376281738281,267.94970703125,271.24395751953125,268.5701904296875,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738120181486,1.4495363132027704e-08,0.0010737975826486,-0.0370097756385803,0.0,0.0,0.0,-0.0119987782090902,60.0,-13.349281311035156,-0.0,-7.861699913291886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,0.0001008536564768,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8449401855469,0.0,0.0,0.0001062037772499,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,7.844174979254603e-05,290.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0001062038500094,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,0.0005037836381234,287.31573486328125,294.1499938964844,268.526123046875,267.94189453125,271.21807861328125,268.5594787597656,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074609812349,1.4588660057768266e-08,0.0010745952604338,-0.0372537598013877,0.0,0.0,0.0,-0.0120450295507907,60.0,-13.363109588623049,-0.0,-7.873386209666934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
