time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336960,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,0.000100935663795,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.0001062901355908,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309020996094,0.0,0.0,7.850553083699197e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0001062902083504,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0005041933036409,287.31402587890625,294.1499938964844,268.5143737792969,267.93377685546875,271.1923217773437,268.54840087890625,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075483392924,1.4690821004137432e-08,0.0010754687245935,-0.0375209189951419,0.0,0.0,0.0,-0.0120956748723983,60.0,-13.37808322906494,-0.0,-7.886193031936274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0001011136191664,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0001064775278791,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081970214844,0.0,0.0,7.864394137868658e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,0.0001064776006387,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,0.0005050822510384,287.3105773925781,294.1499938964844,268.489990234375,267.9165344238281,271.1410827636719,268.5254821777344,286.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773791000247,1.4912512114051424e-08,0.0010773641988635,-0.0381006300449371,0.0,0.0,0.0,-0.0122055755928158,60.0,-13.41036319732666,-0.0,-7.914020017096848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.0001011136191664,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.810791015625,0.0,0.0,0.0001064775278791,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8081970214844,0.0,0.0,7.864394137868658e-05,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910583496094,0.0,0.0,0.0001064776006387,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,0.0005050822510384,287.3105773925781,294.1499938964844,268.489990234375,267.9165344238281,271.1410827636719,268.5254821777344,286.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773791000247,1.4912512114051424e-08,0.0010773641988635,-0.0381006300449371,0.0,0.0,0.0,-0.0122055755928158,60.0,-13.41036319732666,-0.0,-7.914020017096848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,0.0001013128276099,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0001066873010131,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,7.8798875620123e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0001066873737727,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.0005060773110017,287.3070373535156,294.1499938964844,268.4644775390625,267.89794921875,271.0903015136719,268.50115966796875,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795012349262,1.5160683375370354e-08,0.0010794861009344,-0.0387495346367359,0.0,0.0,0.0,-0.0123286033049225,60.0,-13.446742057800291,-0.0,-7.945228475136903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,0.0001013128276099,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882385253906,0.0,0.0,0.0001066873010131,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856750488281,0.0,0.0,7.8798875620123e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.0001066873737727,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,0.0005060773110017,287.3070373535156,294.1499938964844,268.4644775390625,267.89794921875,271.0903015136719,268.50115966796875,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795012349262,1.5160683375370354e-08,0.0010794861009344,-0.0387495346367359,0.0,0.0,0.0,-0.0123286033049225,60.0,-13.446742057800291,-0.0,-7.945228475136903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0001015302186715,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,0.0001069162244675,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,7.896796159911901e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,0.0001069162972271,292.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0005071632331237,287.3034362792969,294.1499938964844,268.4378662109375,267.8779296875,271.03985595703125,268.4757385253906,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818172013387,1.5431513844532674e-08,0.0010818017181009,-0.0394576378166675,0.0,0.0,0.0,-0.0124628655612468,60.0,-13.486204147338867,-0.0,-7.979356553278194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0001015302186715,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,0.0001069162244675,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,7.896796159911901e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,0.0001069162972271,292.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0005071632331237,287.3034362792969,294.1499938964844,268.4378662109375,267.8779296875,271.03985595703125,268.4757385253906,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818172013387,1.5431513844532674e-08,0.0010818017181009,-0.0394576378166675,0.0,0.0,0.0,-0.0124628655612468,60.0,-13.486204147338867,-0.0,-7.979356553278194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001017644826788,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435913085937,0.0,0.0,0.0001071629230864,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,7.915016612969339e-05,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.00010716298857,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0005083334399387,287.2997436523437,294.1499938964844,268.41015625,267.8564147949219,270.98974609375,268.4490051269531,286.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723372825959814e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-13.52914047241211,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001017644826788,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435913085937,0.0,0.0,0.0001071629230864,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,7.915016612969339e-05,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.00010716298857,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.0005083334399387,287.2997436523437,294.1499938964844,268.41015625,267.8564147949219,270.98974609375,268.4490051269531,286.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723372825959814e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-13.52914047241211,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0001018877228489,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0001072926970664,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,7.924601959530264e-05,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4275817871094,0.0,0.0,0.000107292769826,292.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,0.0005089491023682,287.2978820800781,294.1499938964844,268.3958740234375,267.8451232910156,270.9648132324219,268.4351501464844,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856258450075,1.5876910453016535e-08,0.0010856100125238,-0.0406220220029354,0.0,0.0,0.0,-0.0126836653798818,60.0,-13.551859855651855,-0.0,-8.03564077500596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,0.0001020134222926,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.0001074250612873,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,7.934378663776442e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41864013671875,0.0,0.0,0.0001074251340469,292.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0005095769884064,287.2960205078125,294.1499938964844,268.38134765625,267.8334045410156,270.93994140625,268.4210205078125,286.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869648540392,1.6033512295621222e-08,0.0010869489051401,-0.0410313829779624,0.0,0.0,0.0,-0.0127612985670566,60.0,-13.575100898742676,-0.0,-8.055476996560176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001022736469167,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995849609375,0.0,0.0,0.0001076990956789,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971740722656,0.0,0.0,7.954618195071816e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,0.0001076991611625,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0005108768818899,287.2922058105469,294.1499938964844,268.3514404296875,267.808837890625,270.8904113769531,268.39190673828125,286.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897372849285,1.6357720511450683e-08,0.0010897209867835,-0.0418788082897663,0.0,0.0,0.0,-0.0129220215603709,60.0,-13.623567581176758,-0.0,-8.096621684217099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001022736469167,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995849609375,0.0,0.0,0.0001076990956789,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971740722656,0.0,0.0,7.954618195071816e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,0.0001076991611625,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0005108768818899,287.2922058105469,294.1499938964844,268.3514404296875,267.808837890625,270.8904113769531,268.39190673828125,286.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897372849285,1.6357720511450683e-08,0.0010897209867835,-0.0418788082897663,0.0,0.0,0.0,-0.0129220215603709,60.0,-13.623567581176758,-0.0,-8.096621684217099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.000102541212982,291.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,0.0001079808498616,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,7.975428889039904e-05,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,0.0001079809226212,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0005122134461998,287.288330078125,294.1499938964844,268.32049560546875,267.7826232910156,270.8410949707031,268.3616638183594,286.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-13.674094200134276,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.000102541212982,291.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,0.0001079808498616,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,7.975428889039904e-05,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,0.0001079809226212,292.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0005122134461998,287.288330078125,294.1499938964844,268.32049560546875,267.7826232910156,270.8410949707031,268.3616638183594,286.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669107341228937e-08,0.0010925711831077,-0.0427500419318676,0.0,0.0,0.0,-0.0130872782319784,60.0,-13.674094200134276,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300476074219,0.0,0.0,0.0001028118203976,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561889648437,0.0,0.0,0.0001082658127415,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,7.996476051630452e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001082658782252,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,0.0005135652027092,287.28436279296875,294.1499938964844,268.2884826660156,267.7547302246094,270.7920227050781,268.3302001953125,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954708559438,1.702821883498018e-08,0.0010954538593068,-0.043631087988615,0.0,0.0,0.0,-0.0132544143125414,60.0,-13.72632884979248,-0.0,-8.182045263538384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300476074219,0.0,0.0,0.0001028118203976,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561889648437,0.0,0.0,0.0001082658127415,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6538391113281,0.0,0.0,7.996476051630452e-05,290.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001082658782252,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,0.0005135652027092,287.28436279296875,294.1499938964844,268.2884826660156,267.7547302246094,270.7920227050781,268.3302001953125,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954708559438,1.702821883498018e-08,0.0010954538593068,-0.043631087988615,0.0,0.0,0.0,-0.0132544143125414,60.0,-13.72632884979248,-0.0,-8.182045263538384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0001030809435178,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,0.0001085492185666,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6323547363281,0.0,0.0,8.017408254090697e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,0.0001085492840502,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.000514909508638,287.28033447265625,294.1499938964844,268.2554016113281,267.7251281738281,270.7431335449219,268.2977600097656,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363518622914853e-08,0.0010983207030221,-0.0445072129368782,0.0,0.0,0.0,-0.0134206349030137,60.0,-13.779443740844728,-0.0,-8.224931491440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8061828613281,0.0,0.0,0.0001030809435178,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,0.0001085492185666,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6323547363281,0.0,0.0,8.017408254090697e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.347900390625,0.0,0.0,0.0001085492840502,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600952148437,0.0,0.0,0.000514909508638,287.28033447265625,294.1499938964844,268.2554016113281,267.7251281738281,270.7431335449219,268.2977600097656,286.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363518622914853e-08,0.0010983207030221,-0.0445072129368782,0.0,0.0,0.0,-0.0134206349030137,60.0,-13.779443740844728,-0.0,-8.224931491440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943420410156,0.0,0.0,0.0001032123909681,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0001086876291083,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,8.027630974538624e-05,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33917236328125,0.0,0.0,0.0001086876945919,292.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0005155660910531,287.2782897949219,294.1499938964844,268.2384948730469,267.70965576171875,270.71875,268.2810974121094,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997384088113,1.7527279183582323e-08,0.0010997209465131,-0.044935081154108,0.0,0.0,0.0,-0.0135018182918429,60.0,-13.806147575378418,-0.0,-8.245918081684067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,0.0001033418011502,291.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61334228515625,0.0,0.0,0.0001088239077944,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,8.037696534302086e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,0.000108823973278,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,0.0005162125453352,287.2762451171875,294.1499938964844,268.2213134765625,267.6937561035156,270.69439697265625,268.2641906738281,286.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011172318831,1.7688510212110486e-08,0.0011010995367541,-0.045356310904026,0.0,0.0,0.0,-0.0135817471891641,60.0,-13.832833290100098,-0.0,-8.266606243978458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,0.0001035877285175,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921325683594,0.0,0.0,0.0001090828809537,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,8.056824299274012e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,0.0001090829464374,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,0.0005174410180188,287.2720947265625,294.1499938964844,268.1861572265625,267.6605834960937,270.6458435058594,268.2295837402344,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037372751161,1.7994906897911278e-08,0.0011037192307412,-0.0461567342281341,0.0,0.0,0.0,-0.0137336393818259,60.0,-13.885579109191896,-0.0,-8.305992338364376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,0.0001035877285175,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921325683594,0.0,0.0,0.0001090828809537,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,8.056824299274012e-05,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,0.0001090829464374,292.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,0.0005174410180188,287.2720947265625,294.1499938964844,268.1861572265625,267.6605834960937,270.6458435058594,268.2295837402344,286.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037372751161,1.7994906897911278e-08,0.0011037192307412,-0.0461567342281341,0.0,0.0,0.0,-0.0137336393818259,60.0,-13.885579109191896,-0.0,-8.305992338364376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,0.0001038111004163,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0001093180981115,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688171386719,0.0,0.0,8.07419783086516e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,0.0001093181635951,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0005185568006709,287.2678527832031,294.1499938964844,268.1499938964844,267.6255187988281,270.5973815917969,268.1940002441406,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061170371249,1.827320161851276e-08,0.0011060987599194,-0.0468836687505245,0.0,0.0,0.0,-0.0138716008514165,60.0,-13.936844825744627,-0.0,-8.341847745896305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,0.0001038111004163,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0001093180981115,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688171386719,0.0,0.0,8.07419783086516e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958679199219,0.0,0.0,0.0001093181635951,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0005185568006709,287.2678527832031,294.1499938964844,268.1499938964844,267.6255187988281,270.5973815917969,268.1940002441406,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061170371249,1.827320161851276e-08,0.0011060987599194,-0.0468836687505245,0.0,0.0,0.0,-0.0138716008514165,60.0,-13.936844825744627,-0.0,-8.341847745896305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,0.0001040135175571,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0001095312545658,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,8.089940820354968e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,0.0001095313200494,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0005195679259486,287.2635498046875,294.1499938964844,268.11334228515625,267.5882263183594,270.549072265625,268.1575622558594,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082735145464,1.852538211721821e-08,0.0011082550045102,-0.0475423298776149,0.0,0.0,0.0,-0.01399661693722,60.0,-13.985716819763184,-0.0,-8.37440481404883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,0.0001040135175571,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,0.0001095312545658,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,8.089940820354968e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,0.0001095313200494,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0005195679259486,287.2635498046875,294.1499938964844,268.11334228515625,267.5882263183594,270.549072265625,268.1575622558594,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082735145464,1.852538211721821e-08,0.0011082550045102,-0.0475423298776149,0.0,0.0,0.0,-0.01399661693722,60.0,-13.985716819763184,-0.0,-8.37440481404883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001042099684127,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0001097381245926,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,8.105220331344754e-05,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,0.0001097381900763,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0005205492489039,287.2591857910156,294.1499938964844,268.07666015625,267.5484313964844,270.5009155273437,268.12066650390625,286.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103663127869,1.877013033890762e-08,0.0011103475699201,-0.0481815226376056,0.0,0.0,0.0,-0.0141179487109184,60.0,-14.032959938049316,-0.0,-8.406063045640624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0001042099684127,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0001097381245926,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,8.105220331344754e-05,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616882324219,0.0,0.0,0.0001097381900763,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0005205492489039,287.2591857910156,294.1499938964844,268.07666015625,267.5484313964844,270.5009155273437,268.12066650390625,286.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103663127869,1.877013033890762e-08,0.0011103475699201,-0.0481815226376056,0.0,0.0,0.0,-0.0141179487109184,60.0,-14.032959938049316,-0.0,-8.406063045640624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0001043099764501,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,0.0001098434440791,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168762207031,0.0,0.0,8.112999057630077e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,0.0001098435022868,292.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0005210488452576,287.2569885253906,294.1499938964844,268.0583190917969,267.5276794433594,270.4768981933594,268.10211181640625,286.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114317458122,1.8894727560336842e-08,0.0011114128865301,-0.0485069006681442,0.0,0.0,0.0,-0.014179715886712,60.0,-14.05654239654541,-0.0,-8.422202313340676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.000104411614302,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087280273437,0.0,0.0,0.0001099504734156,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,8.120904385577887e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447509765625,0.0,0.0,0.0001099505316233,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,0.000521556532476,287.2547607421875,294.1499938964844,268.0400085449219,267.50634765625,270.4529113769531,268.08355712890625,286.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125145247206,1.9021356933990322e-08,0.0011124955490231,-0.0488375648856163,0.0,0.0,0.0,-0.0142424907535314,60.0,-14.080273628234863,-0.0,-8.438620824335885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,0.0001046174729708,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,0.0001101672532968,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,8.13691585790366e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,0.0001101673115044,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0005225848872214,287.250244140625,294.1499938964844,268.0033264160156,267.462158203125,270.4049987792969,268.0463562011719,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147076729685,1.927783088717661e-08,0.001114688348025,-0.0495072565972805,0.0,0.0,0.0,-0.0143696349114179,60.0,-14.128180503845217,-0.0,-8.471923962360962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,0.0001046174729708,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,0.0001101672532968,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,8.13691585790366e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,0.0001101673115044,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0005225848872214,287.250244140625,294.1499938964844,268.0033264160156,267.462158203125,270.4049987792969,268.0463562011719,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147076729685,1.927783088717661e-08,0.001114688348025,-0.0495072565972805,0.0,0.0,0.0,-0.0143696349114179,60.0,-14.128180503845217,-0.0,-8.471923962360962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214294433594,0.0,0.0,0.0001048209014697,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,0.0001103814720408,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,8.152737427735701e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.211181640625,0.0,0.0,0.0001103815302485,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,0.0005236010765656,287.24566650390625,294.1499938964844,267.9666748046875,267.4160461425781,270.35723876953125,268.0091247558594,286.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168748605996,1.9531274375594886e-08,0.0011168553028255,-0.0501689687371254,0.0,0.0,0.0,-0.0144952768459916,60.0,-14.17624855041504,-0.0,-8.504897408556644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214294433594,0.0,0.0,0.0001048209014697,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,0.0001103814720408,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658203125,0.0,0.0,8.152737427735701e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.211181640625,0.0,0.0,0.0001103815302485,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,0.0005236010765656,287.24566650390625,294.1499938964844,267.9666748046875,267.4160461425781,270.35723876953125,268.0091247558594,286.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168748605996,1.9531274375594886e-08,0.0011168553028255,-0.0501689687371254,0.0,0.0,0.0,-0.0144952768459916,60.0,-14.17624855041504,-0.0,-8.504897408556644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.000105010709376,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001105813425965,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,8.16750034573488e-05,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,0.0001105814008042,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0005245491629466,287.24102783203125,294.1499938964844,267.92999267578125,267.3681640625,270.3096008300781,267.971923828125,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188969947397,1.9767750103483195e-08,0.001118877204135,-0.0507863163948059,0.0,0.0,0.0,-0.0146125070750713,60.0,-14.223231315612791,-0.0,-8.535721462976653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59912109375,0.0,0.0,0.000105010709376,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001105813425965,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,8.16750034573488e-05,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.0,0.0,0.0001105814008042,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0005245491629466,287.24102783203125,294.1499938964844,267.92999267578125,267.3681640625,270.3096008300781,267.971923828125,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188969947397,1.9767750103483195e-08,0.001118877204135,-0.0507863163948059,0.0,0.0,0.0,-0.0146125070750713,60.0,-14.223231315612791,-0.0,-8.535721462976653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001051789586199,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,0.0001107585194404,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,8.18058688309975e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.000110758584924,292.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0005253896815702,287.236328125,294.1499938964844,267.8933410644531,267.3187255859375,270.2621154785156,267.9347229003906,286.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206895578652,1.9977365539602946e-08,0.0011206695344299,-0.0513334982097148,0.0,0.0,0.0,-0.0147164221853017,60.0,-14.268200874328612,-0.0,-8.563090858615396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001051789586199,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,0.0001107585194404,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,8.18058688309975e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.000110758584924,292.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0005253896815702,287.236328125,294.1499938964844,267.8933410644531,267.3187255859375,270.2621154785156,267.9347229003906,286.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206895578652,1.9977365539602946e-08,0.0011206695344299,-0.0513334982097148,0.0,0.0,0.0,-0.0147164221853017,60.0,-14.268200874328612,-0.0,-8.563090858615396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
