time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339300,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56591796875,0.0,0.0,0.0001052508523571,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,0.0001108342330553,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,8.18617845652625e-05,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,0.000110834291263,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.000525748822838,287.23394775390625,294.1499938964844,267.875,267.29345703125,270.2384033203125,267.9161682128906,286.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214554542675,2.0066933004159185e-08,0.0011214353144168,-0.0515672899782657,0.0,0.0,0.0,-0.0147608239203691,60.0,-14.289176940917969,-0.0,-8.574798471272518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.0001053153537213,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40771484375,0.0,0.0,0.0001109021541196,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,8.191195229301229e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0001109022123273,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0005260710022412,287.2315673828125,294.1499938964844,267.8566589355469,267.26788330078125,270.2147521972656,267.8976135253906,286.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.014728650578945e-08,0.0011221225140616,-0.0517770275473594,0.0,0.0,0.0,-0.0148006593808531,60.0,-14.309317588806152,-0.0,-8.585309529962616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331115722656,0.0,0.0,0.0001054124586516,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879699707031,0.0,0.0,0.0001110044104279,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,8.198747673304752e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001110044686356,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0005265561048872,287.22674560546875,294.1499938964844,267.82000732421875,267.2158203125,270.1675720214844,267.860595703125,286.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231770040467,2.026825107748209e-08,0.0011231567477807,-0.0520927533507347,0.0,0.0,0.0,-0.01486062631011,60.0,-14.345693588256836,-0.0,-8.60114397482903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331115722656,0.0,0.0,0.0001054124586516,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879699707031,0.0,0.0,0.0001110044104279,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,8.198747673304752e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,0.0001110044686356,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0005265561048872,287.22674560546875,294.1499938964844,267.82000732421875,267.2158203125,270.1675720214844,267.860595703125,286.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231770040467,2.026825107748209e-08,0.0011231567477807,-0.0520927533507347,0.0,0.0,0.0,-0.01486062631011,60.0,-14.345693588256836,-0.0,-8.60114397482903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,0.0001054678723448,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.000111062763608,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,8.203057950595394e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0001110628218157,292.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0005268328823149,287.2218322753906,294.1499938964844,267.7833251953125,267.1627197265625,270.1205749511719,267.8236694335937,286.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237673461437,2.033726431704963e-08,0.0011237469734624,-0.0522728748619556,0.0,0.0,0.0,-0.0148948393762111,60.0,-14.37683391571045,-0.0,-8.610184210056104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115051269531,0.0,0.0,0.0001054678723448,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.000111062763608,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36639404296875,0.0,0.0,8.203057950595394e-05,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0001110628218157,292.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,0.0005268328823149,287.2218322753906,294.1499938964844,267.7833251953125,267.1627197265625,270.1205749511719,267.8236694335937,286.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237673461437,2.033726431704963e-08,0.0011237469734624,-0.0522728748619556,0.0,0.0,0.0,-0.0148948393762111,60.0,-14.37683391571045,-0.0,-8.610184210056104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,0.0001054785243468,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,0.0001110739831347,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,8.203885954571888e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,0.0001110740340664,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0005268860841169,287.2168884277344,294.1499938964844,267.7466735839844,267.1087341308594,270.0737609863281,267.786865234375,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238806182518,2.035049817550316e-08,0.0011238602455705,-0.0523074120283126,0.0,0.0,0.0,-0.0149014005437493,60.0,-14.402055740356444,-0.0,-8.611918644874096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,0.0001054785243468,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,0.0001110739831347,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,8.203885954571888e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,0.0001110740340664,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0005268860841169,287.2168884277344,294.1499938964844,267.7466735839844,267.1087341308594,270.0737609863281,267.786865234375,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238806182518,2.035049817550316e-08,0.0011238602455705,-0.0523074120283126,0.0,0.0,0.0,-0.0149014005437493,60.0,-14.402055740356444,-0.0,-8.611918644874096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687805175781,0.0,0.0,0.0001054436288541,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,0.0001110372322727,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,8.201172022381797e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001110372832044,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0005267118103802,287.2118835449219,294.1499938964844,267.7099914550781,267.0540466308594,270.02716064453125,267.7501525878906,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235085548833,2.0306975656581017e-08,0.0011234882986173,-0.0521938242018222,0.0,0.0,0.0,-0.0148798255249857,60.0,-14.421104431152344,-0.0,-8.606215828876884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687805175781,0.0,0.0,0.0001054436288541,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,0.0001110372322727,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,8.201172022381797e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001110372832044,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0005267118103802,287.2118835449219,294.1499938964844,267.7099914550781,267.0540466308594,270.02716064453125,267.7501525878906,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235085548833,2.0306975656581017e-08,0.0011234882986173,-0.0521938242018222,0.0,0.0,0.0,-0.0148798255249857,60.0,-14.421104431152344,-0.0,-8.606215828876884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,0.000105411192635,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,0.0001110030789277,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,8.19864944787696e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,0.0001110031298594,292.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0005265498184598,287.2093505859375,294.1499938964844,267.6916809082031,267.0264892578125,270.0039367675781,267.7318420410156,286.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231629177927,2.0266543998559428e-08,0.0011231426615267,-0.0520882941782474,0.0,0.0,0.0,-0.0148597816005349,60.0,-14.428506851196287,-0.0,-8.600920153867264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,0.0001053655651048,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,0.0001109550285036,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,8.195100235752761e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,0.0001109550794353,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0005263218772597,287.2068176269531,294.1499938964844,267.67333984375,266.99884033203125,269.98077392578125,267.71356201171875,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226767674088,2.020967038163236e-08,0.0011226565111428,-0.0519398525357246,0.0,0.0,0.0,-0.0148315886035561,60.0,-14.434175491333008,-0.0,-8.593473665996498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.0001052427687682,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001108257201849,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,8.185549813788384e-05,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0001108257711166,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,0.000525708484929,287.20172119140625,294.1499938964844,267.6366577148437,266.9432678222656,269.9346008300781,267.6770935058594,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213681427761,2.0056623029063303e-08,0.0011213481193408,-0.0515403784811496,0.0,0.0,0.0,-0.0147557174786925,60.0,-14.441262245178224,-0.0,-8.57345057170278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.0001052427687682,291.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0001108257201849,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,8.185549813788384e-05,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0001108257711166,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,0.000525708484929,287.20172119140625,294.1499938964844,267.6366577148437,266.9432678222656,269.9346008300781,267.6770935058594,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213681427761,2.0056623029063303e-08,0.0011213481193408,-0.0515403784811496,0.0,0.0,0.0,-0.0147557174786925,60.0,-14.441262245178224,-0.0,-8.57345057170278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061889648437,0.0,0.0,0.0001050797363859,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.000110654036689,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709350585937,0.0,0.0,8.172869274858385e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0001106540876207,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0005248941597528,287.1965637207031,294.1499938964844,267.6000061035156,266.88751220703125,269.8887023925781,267.6407165527344,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196308769285,1.9853436228345345e-08,0.0011196109699085,-0.0510099940001964,0.0,0.0,0.0,-0.0146549902856349,60.0,-14.442278861999512,-0.0,-8.546903984552048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061889648437,0.0,0.0,0.0001050797363859,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,0.000110654036689,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2709350585937,0.0,0.0,8.172869274858385e-05,290.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,0.0001106540876207,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0005248941597528,287.1965637207031,294.1499938964844,267.6000061035156,266.88751220703125,269.8887023925781,267.6407165527344,286.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196308769285,1.9853436228345345e-08,0.0011196109699085,-0.0510099940001964,0.0,0.0,0.0,-0.0146549902856349,60.0,-14.442278861999512,-0.0,-8.546903984552048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857421875,0.0,0.0,0.0001048799967975,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,0.0001104437033063,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,8.157334377756342e-05,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.000110443754238,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0005238964222371,287.1913757324219,294.1499938964844,267.5633239746094,266.8317565917969,269.8430480957031,267.6044616699219,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175024555996,1.9604513568083348e-08,0.0011174827814102,-0.0503601692616939,0.0,0.0,0.0,-0.0145315900444984,60.0,-14.437862396240234,-0.0,-8.514437865869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857421875,0.0,0.0,0.0001048799967975,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,0.0001104437033063,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523803710937,0.0,0.0,8.157334377756342e-05,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.000110443754238,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0005238964222371,287.1913757324219,294.1499938964844,267.5633239746094,266.8317565917969,269.8430480957031,267.6044616699219,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175024555996,1.9604513568083348e-08,0.0011174827814102,-0.0503601692616939,0.0,0.0,0.0,-0.0145315900444984,60.0,-14.437862396240234,-0.0,-8.514437865869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36553955078125,0.0,0.0,0.000104647653643,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0001101990346796,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,8.139263081829995e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0001101990856113,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0005227358196862,287.1861267089844,294.1499938964844,267.52667236328125,266.776123046875,269.79766845703125,267.5683288574219,286.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150266509503,1.9314965626904268e-08,0.0011150073260068,-0.0496042147278785,0.0,0.0,0.0,-0.0143880518153309,60.0,-14.428468704223633,-0.0,-8.47675067916498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36553955078125,0.0,0.0,0.000104647653643,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0001101990346796,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,8.139263081829995e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,0.0001101990856113,292.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,0.0005227358196862,287.1861267089844,294.1499938964844,267.52667236328125,266.776123046875,269.79766845703125,267.5683288574219,286.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150266509503,1.9314965626904268e-08,0.0011150073260068,-0.0496042147278785,0.0,0.0,0.0,-0.0143880518153309,60.0,-14.428468704223633,-0.0,-8.47675067916498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,0.0001045194076141,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,0.0001100639783544,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,8.12928774394095e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0001100640292861,292.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0005220951861701,287.1834716796875,294.1499938964844,267.5083312988281,266.7484130859375,269.77508544921875,267.55029296875,286.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113659935072,1.915513969663608e-08,0.0011136408429592,-0.0491869002580642,0.0,0.0,0.0,-0.0143088195472955,60.0,-14.421917915344238,-0.0,-8.455984357169657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,0.0001043862357619,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,0.0001099237488233,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158203125,0.0,0.0,8.11893041827716e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,0.000109923799755,292.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,0.0005214299890212,287.1808166503906,294.1499938964844,267.489990234375,266.7207946777344,269.7525939941406,267.53228759765625,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122410651296,1.8989188887985623e-08,0.0011122220894321,-0.0487535670399665,0.0,0.0,0.0,-0.0142265520989894,60.0,-14.414632797241213,-0.0,-8.434448517391503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257751464844,0.0,0.0,0.0001040997594827,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,0.0001096220657927,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,8.096648525679484e-05,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001096221167244,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0005199990118853,287.1755065917969,294.1499938964844,267.4533386230469,266.6659545898437,269.7077941894531,267.496337890625,286.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091883061453,1.8632187348544e-08,0.0011091696796938,-0.0478212684392929,0.0,0.0,0.0,-0.0140495719388127,60.0,-14.397007942199709,-0.0,-8.38821208049012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257751464844,0.0,0.0,0.0001040997594827,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,0.0001096220657927,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,8.096648525679484e-05,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,0.0001096221167244,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0005199990118853,287.1755065917969,294.1499938964844,267.4533386230469,266.6659545898437,269.7077941894531,267.496337890625,286.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091883061453,1.8632187348544e-08,0.0011091696796938,-0.0478212684392929,0.0,0.0,0.0,-0.0140495719388127,60.0,-14.397007942199709,-0.0,-8.38821208049012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061828613281,0.0,0.0,0.0001037944384734,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,0.0001093005557777,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,8.072901255218312e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0001093005994334,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,0.0005184738547541,287.1701354980469,294.1499938964844,267.4166564941406,266.6117553710937,269.66326904296875,267.4604797363281,286.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.8251713029826533e-08,0.001105916686356,-0.0468275435268878,0.0,0.0,0.0,-0.0138609576970338,60.0,-14.376510620117188,-0.0,-8.339075918684102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061828613281,0.0,0.0,0.0001037944384734,291.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18170166015625,0.0,0.0,0.0001093005557777,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.0,0.0,8.072901255218312e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0001093005994334,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,0.0005184738547541,287.1701354980469,294.1499938964844,267.4166564941406,266.6117553710937,269.66326904296875,267.4604797363281,286.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.8251713029826533e-08,0.001105916686356,-0.0468275435268878,0.0,0.0,0.0,-0.0138609576970338,60.0,-14.376510620117188,-0.0,-8.339075918684102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0001034721935866,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0001089612196665,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,8.047838491620496e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001089612633222,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0005168642383068,287.16473388671875,294.1499938964844,267.3800048828125,266.5583801269531,269.6190490722656,267.4247436523437,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025011772289,1.785015513178223e-08,0.0011024833656847,-0.0457785986363887,0.0,0.0,0.0,-0.0136618893593549,60.0,-14.352971076965332,-0.0,-8.28737327651652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.286865234375,0.0,0.0,0.0001034721935866,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640625,0.0,0.0,0.0001089612196665,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,8.047838491620496e-05,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001089612633222,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0005168642383068,287.16473388671875,294.1499938964844,267.3800048828125,266.5583801269531,269.6190490722656,267.4247436523437,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025011772289,1.785015513178223e-08,0.0011024833656847,-0.0457785986363887,0.0,0.0,0.0,-0.0136618893593549,60.0,-14.352971076965332,-0.0,-8.28737327651652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,0.0001031388819683,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0001086102201952,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,8.021913527045399e-05,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.000108610263851,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0005151992663741,287.1593017578125,294.1499938964844,267.34332275390625,266.5059509277344,269.5751037597656,267.3890686035156,286.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989494621753,1.7434802046523146e-08,0.0010989321162924,-0.0446934588253498,0.0,0.0,0.0,-0.0134559823200106,60.0,-14.32766056060791,-0.0,-8.234063386680648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,0.0001031388819683,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0001086102201952,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449584960937,0.0,0.0,8.021913527045399e-05,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.000108610263851,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0005151992663741,287.1593017578125,294.1499938964844,267.34332275390625,266.5059509277344,269.5751037597656,267.3890686035156,286.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989494621753,1.7434802046523146e-08,0.0010989321162924,-0.0446934588253498,0.0,0.0,0.0,-0.0134559823200106,60.0,-14.32766056060791,-0.0,-8.234063386680648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582397460937,0.0,0.0,0.0001029688646667,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0001084311807062,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,8.008690201677382e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0001084312243619,292.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.0005143499583937,287.1565856933594,294.1499938964844,267.32501220703125,266.48016357421875,269.5532531738281,267.37127685546875,286.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097137806937,1.7222937742644717e-08,0.0010971205774694,-0.0441398918628692,0.0,0.0,0.0,-0.0133509533479809,60.0,-14.314275741577148,-0.0,-8.206936996657532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488098144531,0.0,0.0,0.0001027973121381,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0001082505332306,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,7.995347550604492e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.0001082505768863,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0005134930834174,287.1538391113281,294.1499938964844,267.3066711425781,266.45465087890625,269.5314636230469,267.3534851074219,286.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953098535537,1.7009169184234452e-08,0.0010952928569167,-0.0435813106596469,0.0,0.0,0.0,-0.0132449800148606,60.0,-14.300603866577148,-0.0,-8.179612365211143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,0.0001024514058372,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001078862769645,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,7.968443969730288e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,0.0001078863206203,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0005117651890031,287.1483459472656,294.1499938964844,267.2699890136719,266.4046325683594,269.48809814453125,267.3179931640625,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578132644440302e-08,0.0010916073806583,-0.0424548722803592,0.0,0.0,0.0,-0.0130312982946634,60.0,-14.27261734008789,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,0.0001024514058372,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,0.0001078862769645,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,7.968443969730288e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,0.0001078863206203,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0005117651890031,287.1483459472656,294.1499938964844,267.2699890136719,266.4046325683594,269.48809814453125,267.3179931640625,286.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578132644440302e-08,0.0010916073806583,-0.0424548722803592,0.0,0.0,0.0,-0.0130312982946634,60.0,-14.27261734008789,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0001021045536617,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,0.0001075210166163,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,7.941466174088418e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.000107521067548,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0005100325797684,287.142822265625,294.1499938964844,267.2333374023437,266.3560791015625,269.44500732421875,267.2825622558594,286.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251891732215,0.0,0.0,0.0,-0.0128170307725667,60.0,-14.24410343170166,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0001021045536617,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,0.0001075210166163,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,7.941466174088418e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009704589844,0.0,0.0,0.000107521067548,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0005100325797684,287.142822265625,294.1499938964844,267.2333374023437,266.3560791015625,269.44500732421875,267.2825622558594,286.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.614591482734795e-08,0.0010879118926823,-0.0413251891732215,0.0,0.0,0.0,-0.0128170307725667,60.0,-14.24410343170166,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.0001017593458527,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.000107157502498,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.914616435300559e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,0.0001071575461537,292.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0005083082360215,287.13726806640625,294.1499938964844,267.1966552734375,266.3091125488281,269.40216064453125,267.2471923828125,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715754031475626e-08,0.0010842338670045,-0.0402007326483726,0.0,0.0,0.0,-0.0126037830486893,60.0,-14.215476989746094,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.0001017593458527,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.000107157502498,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.914616435300559e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,0.0001071575461537,292.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0005083082360215,287.13726806640625,294.1499938964844,267.1966552734375,266.3091125488281,269.40216064453125,267.2471923828125,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715754031475626e-08,0.0010842338670045,-0.0402007326483726,0.0,0.0,0.0,-0.0126037830486893,60.0,-14.215476989746094,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0001014195513562,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,0.0001067996781785,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.88818797445856e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,0.0001067997218342,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0005066109006293,287.1316833496094,294.1499938964844,267.1600036621094,266.2638854980469,269.359619140625,267.2119140625,286.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292339838879343e-08,0.0010806135833263,-0.0390937626361846,0.0,0.0,0.0,-0.0123938797041773,60.0,-14.187241554260254,-0.0,-7.961809700418598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,301.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480875090621578e-20,-1.2480944560868335e-20,6.898448100309006e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
